# Market Analyst Self-Review — 2026-05-24

**Review date**: 2026-05-24 (reviewing 2026-05-24 forecast written on 2026-05-23)
**Briefing reviewed**: `reports/daily/market-briefing/2026-05-24.md` (일요일 2026-05-24 대상)
**Actuals source**: P&L actuals 미수신 (pnl-manager 2026-05-24 실적 아직 미처리). Qualitative self-review에 집중.

---

## 1. 2026-05-24 브리핑 품질 자체 평가 (구조 및 데이터 활용 관점)

### 강점

- **멀티소스 비교 완비**: Yes Energy, Enverus, Smartbidder, AG2 WSI 4소스 모두 활용. 소스별 편차(Enverus load +1,722 MW, Enverus solar +2,807 MW, Enverus wind +985 MW)를 정량화.
- **Evening ramp 정밀 분석**: HE18→HE19→HE20→HE21 구간 net load 단계별 (+17,198 MW 3시간) 명시 — bess-optimizer에 직접 actionable한 정보.
- **P(DA>RT) 활용**: HE19-HE22 P(DA>RT) 67-68% 일관성을 주목하고 일요일 DAM 유동성 저하와 연결 — 구조적 설명까지 포함.
- **AS 집중 구간 식별**: HE20-HE22 Non-Spin + ECRS 동시 상승 구간 및 HE21 ECRS $8.27 특기.

### 개선 필요 사항

1. **일요일 특수성 반영 미흡**: Memorial Day 연휴(2026-05-25 공휴일) 직전 일요일이라는 점에서 유사 패턴 발전. 브리핑에서 일요일 DAM 유동성 언급은 있었으나 "전날 공휴일 효과로 인해 일요일 산업 부하가 평상 일요일보다 추가 낮을 수 있다"는 시각은 누락됨.
2. **Outage 해석 추가 필요**: TOTAL_RESOURCE_CAP_OUT 15,307 MW는 5월 25일의 17,233 MW 대비 1,926 MW 낮다 — 즉 2026-05-24(일요일)에 더 많은 유닛이 온라인이었음. 그런데 브리핑에서 outage 수준이 "봄철 평균"이라 서술했는데, 이는 맥락 비교 없이 제시된 수준 평가. 인접 일간 outage 추세 비교가 필요.
3. **GR_SOUTH/COASTAL 단독 분석 부재**: 야간 풍력 복귀 분석이 GR_WEST 중심으로만 이루어졌음. GR_SOUTH와 COASTAL의 저녁 oshore 바람 기여는 evening ramp 완화에 기여하는 변수인데, 2026-05-24 브리핑에서는 "1,000 MW 미만 소규모"로 뭉뚱그림.
4. **Smartbidder RT LMP 평균 산출 방식 불명확**: "RT Energy 24h 평균 $30.87/MWh" — 5분 LMP의 hourly 평균인지, hourly SPP인지 명시 없음. 다음 브리핑부터 "Smartbidder RT(5분 LMP hourly avg)" 또는 "RT(MCPC)"로 명확히 구분.

---

## 2. 2026-05-24 가격 예측 vs 사후 검증 가능 지표

P&L 실적이 아직 없으므로 다음 지표를 다음 사이클(2026-05-25 자정 이후)에 직접 비교 예정:

| 항목 | 2026-05-23 예측 (for 05-24) | 검증 예정 |
|---|---|---|
| DA 24h avg | $30.07/MWh | ERCOT SPP 실적 (pnl-manager) |
| DA HE21 피크 | $65.76/MWh | 최대 관심 시간대; 전전날 HE21 실제 ~$24로 대폭 빗나간 선례 있음 |
| RT 24h avg | $30.87/MWh | RT LMP 실적 |
| Net load ramp HE18-21 | +17,198 MW | ERCOT 실적 부하 데이터로 검증 |
| AS HE21 ECRS | $8.27/MWh | Tenaska AS 결산으로 검증 |

**사전 가설**: 2026-05-22 리뷰에서 Smartbidder DA 피크가 실제보다 ~$21/MWh 과대추정 했음. 동일 패턴이 2026-05-24에도 반복되면 HE21 실제는 $40-50 수준일 가능성. 특히 일요일 낮은 산업 부하 + 풍력 야간 복귀가 예상보다 강할 경우 저녁 가격 suppression 요인. 이를 다음 self-review에서 확인.

---

## 3. 2026-05-25 브리핑 개선사항 (오늘 적용한 것)

1. **Memorial Day 공휴일 효과 반영**: 오늘 2026-05-25 브리핑에서 "월요일 공휴일 부하 감소 리스크"를 별도 Risk 항목으로 추가함.
2. **Outage 절대 수준 + 추세 비교 추가**: 전일(05-24) 15,307 MW vs 당일(05-25) 17,233 MW — 오늘은 outage가 크게 증가한 날임을 본문에 명시해야 했음. (05-25 브리핑에 outage 평균만 기재, 전일 비교 누락 — 다음 브리핑에서 보완 예정.)
3. **GR_SOUTH/COASTAL 개별 기여 기술**: 오늘 05-25 브리핑에서 GR_SOUTH HE22 1,504 MW, COASTAL HE18 1,088 MW 등 시간대별 기여를 별도 bullet으로 기재.
4. **RT 가격 데이터 소스 명확화**: 오늘 브리핑에서는 Smartbidder RT 예측 데이터가 미수신으로 이 항목 자체가 누락 — 데이터 부재 시 "[미수신]" 명시 원칙 수립.

---

## 4. 데이터 가용성 갭 — 구조적 이슈

| 항목 | 상태 | 조치 |
|---|---|---|
| Smartbidder DA/RT AS 가격 | 오늘(05-25 브리핑) 미수신 | fetch_market_data.py 실행 후 재확인 필요 |
| Smartbidder DA-RT P(DA>RT) | 오늘(05-25 브리핑) 미수신 | 동일, CSV 컬럼이 비어 있음 (timestamp만 있고 가격 없음) |
| P&L 실적 (05-24 기준) | 미수신 | pnl-manager 처리 완료 후 self-review 업데이트 예정 |
| AG2 WSI Load/Solar 직접 예측 | 05-25 브리핑에서 AG2 load_regions.csv 파일 크기 초과로 읽기 실패 | 다음 사이클에 `offset` 파라미터 활용하거나, scripts에서 ERCOT 합계만 추출 |

---

## 5. 다음 브리핑 개선 계획 (2026-05-26 대상)

1. **Outage 전일 대비 delta 의무 기재**: 전일 outage MW와 금일 outage MW를 나란히 표기 → reserve margin 방향성 명확화.
2. **AG2 Load 합계 추출 스크립트화**: load_regions.csv가 대용량 — 특정 offset/region만 읽거나 python으로 ERCOT 합계만 파싱하는 방식으로 전환.
3. **Smartbidder AS 데이터 수신 여부 선제 확인**: 브리핑 생성 전 파일 크기 또는 row수 체크로 "데이터 있음/없음" 먼저 판단.
4. **공휴일/특수일 달력 조회 루틴 추가**: 매 브리핑 시작 시 다음날이 텍사스 공휴일 또는 연방 공휴일인지 체크하여 부하 조정 여부 명시.
