# Market Analyst Self-Review — 2026-05-25

**Review date**: 2026-05-26 (reviewing 2026-05-25 forecast written for D+1 = 2026-05-26)
**Briefing reviewed**: `reports/daily/market-briefing/2026-05-26.md` (written 2026-05-25 ~07:12 CT)
**Actuals source**: DEGRADED — see Section 5 for data availability details

---

## 1. 예측 vs 실제 결과 (가용 데이터 한도 내)

### 1-A. 데이터 가용성 현황

2026-05-26 flowday(예측 대상일)에 대한 직접적인 실제 결과(DA SPP, RT SPP, 발전기 settlement)는
**현재 수집 불가** 상태다. 이유는 다음과 같다:

- Tenaska PTP: 2026-05-25 flowday에서 4번째 0-record 실패 기록 (`reports/daily/pnl/2026-05-25.md`).
  2026-05-26 flowday 데이터는 당일 종료 후 아직 시스템에 반영되지 않음 (정산 lag).
- DAM/RT SPP actuals: ERCOT SPP 실적 파일이 `shared/data/raw/` 에 없음.
- 가용 프록시: Smartbidder 벤치마크(2026-05-25용, estimate) + 2026-05-27 BidClose 예측값
  (D+2 기준 — 다음날 시황 비교에 활용).

### 1-B. 예측 vs 2026-05-25 Smartbidder 벤치마크 (프록시)

Smartbidder 벤치마크는 2026-05-25(전일) 대상이므로 2026-05-26 브리핑의 직접 검증은
아니지만, 전략 방향의 연속성 측면에서 참고 가능하다.

2026-05-25 Smartbidder 벤치마크 최종 수익: **+$2,902.41**

| 구간 | Smartbidder 수익 | 주요 품목 | 브리핑 예측과 일치 여부 |
|---|---:|---|:---:|
| HE01-06 | +$517 | Non-Spin overnight ($90-123/hr) | 부분 일치 (HE06 RT spike +$716 미예측) |
| HE07-14 | +$-148 | RT 순손실 (HE09 -$606, HE11-13 소규모) | 브리핑 AS 예측 낮음, RT 변동성 맞음 |
| HE20-22 | +$1,652 | Non-Spin DA ($832/hr×2), ECRS HE20 +$198 | 방향 정확: 저녁 window 집중 예측 맞음 |
| HE23 | +$293 | Non-Spin + RT +$603 | 야간 RT 반등 미예측 (surprise) |

**결론**: Smartbidder 벤치마크 기준 Non-Spin이 전일(2026-05-25)에도 HE20-22에
집중되었다. 이는 2026-05-26 브리핑이 "HE20-22 저녁 window를 AS 피크 구간"으로
지목한 것과 방향 일치한다. 다만 HE06 RT spike $716 및 HE23 RT $603은 예측 밖
이벤트였다.

### 1-C. 2026-05-26 브리핑 내 크로스소스 예측 일관성

브리핑 작성 시 가장 큰 불확실성으로 명시한 항목들에 대한 내부 일관성 점검:

| 항목 | Yes Energy | Enverus | AG2 | 브리핑 평가 |
|---|---:|---:|---:|---|
| Load 24h avg (MW) | 58,610 | 60,512 (+1,902) | 58,618 | YE/AG2 수렴, Enverus 상방 |
| ERCOT Wind avg (MW) | 9,418 | 9,063 | 11,320 (+1,902) | AG2 이상치 상방, YE/Enverus 수렴 |
| Solar peak (MW) | 23,305 | 24,423 (+1,118) | N/A | Enverus 소폭 상방 |
| Net Load avg (MW) | 38,880 | 41,818 (+2,938) | N/A | Enverus 가장 타이트 |

브리핑에서 AG2 +1,900 MW 풍력 낙관론을 핵심 swing factor로 명시하고
"YE/Enverus를 기본, AG2는 하방 리스크 헤지"로 권고한 것은 적절했다.

---

## 2. 잘 맞은 점

### (a) 저녁 window 구조 예측 (HE19-HE22)
브리핑은 HE20-HE22를 BESS 방전 및 AS 피크 구간으로 명확하게 지목했다.
2026-05-25 Smartbidder 벤치마크에서도 동일 패턴이 재확인되었고 (HE20-22 = $1,652),
이는 5개 연속 사이클에 걸쳐 저녁 window 집중 구조가 안정적임을 보여준다.

### (b) Net load ramp 18→21시 (+14 GW) 명시
브리핑에서 "HE18→HE21 net load ramp +14 GW"를 핵심 thermal dispatch 이벤트로
기술했다. 05-27 BidClose에서도 HE21 net load peak 53,670 MW로 동일 구간이
피크 구간임이 확인 — 구조적 패턴 식별 능력은 양호.

### (c) AG2 풍력 갭 을 핵심 불확실성으로 선제적으로 명시
AG2 11,320 MW vs YE 9,418 MW (+1,902 MW) 갭을 "단일 최대 swing factor"로 지목하고
"05:00 AM 서부 풍력 실측 확인" 권고를 포함한 것은 리스크 관리 관점에서 올바른 접근.

### (d) 전일 learnings 반영 — ECRS morning ramp 가설 적용
2026-05-24 리뷰에서 도출한 "ECRS = HE07-10 morning ramp 청산 패턴" 가설을
2026-05-26 브리핑 AS 섹션에 완전히 반영하지 못함 (AS 섹션이 여전히 HE20-22에
집중). 다만 브리핑에 해당 가설을 언급하지 않은 것은 과거 학습 반영 미흡 사례.

---

## 3. 틀린 점 / 불확실 사항

### (a) DA 가격 피크 시간 HE17 vs HE20-21 괴리 가능성
브리핑은 load peak를 HE17=70,890 MW로 예측했으나, DA 가격 피크는 HE20-21
($50.98-$53.57)로 별도 지목했다. 이 구분은 맞지만, 만약 실제 부하가 YE 예측
(58,610 MW)보다 낮게 형성됐다면 (Smartbidder 기준 부하 60,512 MW와 괴리),
DA 가격 HE20-21 spike 강도가 예상보다 약했을 수 있다.

### (b) 전일 Non-Spin 패턴 미반영 (구조적 반복 오류 지속)
2026-05-24 리뷰에서 "Non-Spin = overnight(HE01-06) + midday(HE11-18)가 주요 청산"
으로 학습했음에도, 2026-05-26 브리핑 AS 섹션은 여전히 HE20-22 Non-Spin 집중
서술 구조를 유지했다. 2026-05-25 Smartbidder 실측에서도 HE01-06 Non-Spin
+$517이 의미 있는 수익이었음이 재확인. 이 패턴 조정이 3회째 delayed.

### (c) Solar peak HE13 → 실제 HE14로 1시간 이동
2026-05-27 BidClose에서 solar peak가 HE14=20,425 MW로 예측됨 (브리핑 HE13 예측).
태양광 피크 타이밍 1시간 오차는 일관된 패턴 — ERCOT 5월 후반 태양광 일조각 기준
HE13-HE14가 피크 구간이나, 브리핑은 HE13을 기본 가정으로 고정하는 경향이 있음.

### (d) GR_WEST 풍력 프로파일 — 방향 미스 가능성
브리핑: GR_WEST avg 5,525 MW, HE1=8,476 MW 야간 강세 → 하루 종일 decay.
2026-05-27(다음날) BidClose: avg 1,725 MW, 완전 다른 저강도 프로파일.
이는 다른 날의 비교이므로 직접 오류는 아니나, 하루 사이 GR_WEST 풍속이 급격히
전환할 수 있다는 점에서 풍력 예측의 day-to-day 불안정성을 재확인.

---

## 4. 내일(2026-05-27) 브리핑 반영 사항

### [P1 — 즉시 적용] GR_WEST 붕괴 대응: 05-27은 다른 날

2026-05-27 BidClose에서 GR_WEST avg 1,725 MW (05-26 예측 5,525 MW 대비 -69%).
ERCOT 시스템 풍력 avg 5,457 MW (05-26 예측 9,418 MW 대비 -42%).
05-27 브리핑의 DA 가격 예측은 훨씬 높은 수준에서 시작해야 한다.
- 05-26 DA avg: $29.32/MWh (wind-supported day)
- 05-27 예상 DA avg: $40-60 이상 범위 (wind collapse day)
- 05-27 net load peak HE21 = 53,670 MW (05-26 대비 +608 MW) — 거의 동일하나
  바람 없이 열전 의존도 100% 상황이라 RT spike 리스크가 훨씬 높음.

### [P1 — 즉시 적용] Non-Spin overnight 수익 재기술 방식

3회 연속 지적: Non-Spin의 overnight(HE01-06) 및 midday(HE12-18) 청산 패턴을
AS 섹션 첫 번째 항목으로 기술. 저녁 피크는 두 번째로.

### [P2 — 다음 브리핑] Solar peak HE13 vs HE14 불확실성 명시

5월 후반 브리핑에서 "solar peak HE13(기본) / HE14(가능)" 형태로 레인지 표현.
단일 수치($23,305 MW @ HE13) 대신 "HE13-HE14 범위 20,000-23,500 MW" 형태.

### [P2 — 다음 브리핑] Smartbidder RT 편향 레인지 명시 (평일 버전)

2026-05-24 리뷰에서 확인: RT 24h 평균 예측이 실제보다 약 $3-8 과대추정.
평일(월요일~금요일) 기준 RT 예측에 "-$3 to -$5" 할인 레인지를 명시적으로 추가.

### [P3 — 다음 주] ECRS morning ramp 패턴 — AS timing 가설 문서화

3회 연속 미반영 사안: 별도 plans 파일(`memory/market-analyst/plans/`)에
ECRS morning ramp 패턴을 공식 기술 규칙으로 등록 필요. 구두 반영이 아닌
AS 섹션 template에 항목을 고정해야 반복 누락 방지 가능.

---

## 5. 데이터 소스 한계 명시

| 데이터 항목 | 상태 | 대안 |
|---|---|---|
| 2026-05-26 DA SPP 실측 | 미수집 (당일 종료, 정산 미완료) | 다음 사이클 Tenaska PTP fetch 필요 |
| 2026-05-26 RT SPP 실측 | 미수집 (당일 종료) | 다음 사이클 필요 |
| 2026-05-26 GKS 실적 | 미수집 (Tenaska 0-record 패턴 지속) | Ascend 화이트리스트 IP에서 재시도 |
| 2026-05-25 GKS 실적 | FAILED — 4번째 0-record 실패 | IP 화이트리스트 점검 긴급 필요 |
| Smartbidder 벤치마크 (05-25) | OK — $2,902.41 | 전략 방향 참고 가능, 정산 기준 아님 |
| 2026-05-27 BidClose (YE) | OK — 완전한 24h 데이터 | 다음날 상황 이해에 활용 |

**Tenaska 연속 실패 에스컬레이션 필요**: 2026-05-21, 23, 25, 그리고 현 사이클까지
4회 연속 0-record. 이는 IP 화이트리스트 만료 또는 VPN 미연결 가능성이 높음.
pnl-manager 또는 evaluator 에이전트를 통해 Ascend 담당자에게 확인 요청 필요.

> 결과: 본 self-review는 실제 2026-05-26 settlement price MAE를 계산하지 못함.
> 구조적 비교(당일 브리핑 내 크로스소스 일관성 + 전일 벤치마크 + 익일 BidClose)에 근거한
> 정성적 평가로 대체.

---

## 6. 과거 learnings 대비 누적 패턴 요약 (통계)

| 패턴 | 첫 관찰 | 반복 횟수 | 05-26 브리핑 반영 여부 |
|---|---|---|:---:|
| HE21 DA 과대추정 | 2026-05-22 | 3회 (05-22, 05-24, 추정 05-26) | 부분 (레인지 표현 미적용) |
| RT 24h avg 과대추정 | 2026-05-22 | 3회 | 부분 (할인 레인지 명시 없음) |
| ECRS morning ramp 집중 | 2026-05-22 | 3회 | 미반영 |
| Non-Spin overnight 과소 강조 | 2026-05-22 | 3회 | 미반영 |
| AG2 풍력 이상치 flag | 2026-05-25 (첫 관찰) | 1회 | 반영 (핵심 리스크로 명시) |
| Solar peak HE14 이동 | 2026-05-25 (첫 관찰) | 1회 | 미반영 |

**핵심 관찰**: ECRS timing / Non-Spin overnight 두 항목이 3회 연속 미반영 상태.
이는 브리핑 template AS 섹션이 Smartbidder HE20-22 집중 예측을 그대로 반영하는
구조적 관성 때문으로 판단. Template 수정 없이는 계속 누락될 것.

---

*자체 검토 작성: market-analyst | 검토 기준일: 2026-05-26 | 대상 브리핑: 2026-05-26.md*
*다음 self-review: 2026-05-26 flowday 데이터가 Tenaska에서 수집된 후 보완 필요*
