# market-analyst Self-Review — 2026-05-26

**Review date**: 2026-05-27 (reviewing 2026-05-26 forecast written on 2026-05-25 ~07:12 CT)
**Briefing reviewed**: `shared/data/forecasts/market-view/2026-05-26.md`
**Actuals source**: DEGRADED — Tenaska PTP 0-record (5th consecutive failure); 2026-05-26 flowday settlement data not collected. Smartbidder benchmark for 2026-05-25 available as proxy.

---

## 어제 브리핑 핵심 예측

- **부하**: WZ_ERCOT BIDCLOSE 24h 평균 58,610 MW, 피크 HE17 = 70,890 MW. Enverus 상방 view 60,512 MW (+1,902 MW). AG2/YE 수렴 (~58,610 MW).
- **풍력**: ERCOT COPHSL 평균 9,418 MW. AG2 이상치 11,320 MW (+1,900 MW) — 단일 최대 swing factor로 명시. YE/Enverus 컨센서스 ~9,100–9,400 MW를 기본으로 권고.
- **태양광**: ERCOT COPHSL 피크 HE13 = 23,305 MW. Duck curve 구조로 mid-day 가격 억제, solar 소멸 후 net load ramp.
- **DA 가격**: Smartbidder 24h 평균 $29.32/MWh. 저녁 spike HE20 = $50.98, HE21 = $53.57(최고). Off-peak HE10-11 = $19.21–19.23(최저). DA–RT spread 저녁 HE20-22 기준 +$12–15, P(DA>RT) = 66–67%.
- **AS scarcity 창**: HE20-22에 Non-Spin $15.71–17.43, RRS $11.28, ECRS $10.30–11.48/MWh 급등 예측. 열적 outage ~17.3 GW 평균 + net load HE21 53,062 MW 조합에서 reserve margin 타이트.
- **핵심 리스크**: (1) HE20-22 RT spike 가능성, (2) AG2 풍력 낙관론 실현 시 가격 $20-30 완화, (3) Mid-day DART short HE10-11 기회 (P(DA<RT) 65-66%).

---

## 실제 vs 예측 Delta

| 항목 | 예측 | 실제 | 오차 | 평가 |
|------|------|------|------|------|
| DA Energy 24h avg | $29.32/MWh | 데이터 미수신 (Tenaska) | N/A | — |
| DA Energy peak HE21 | $53.57/MWh | 데이터 미수신 | N/A | — |
| DA Energy off-peak HE10-11 | $19.21–19.23/MWh | 데이터 미수신 | N/A | — |
| RT Energy 24h avg | $29.82/MWh | 데이터 미수신 | N/A | — |
| 부하 피크 HE17 | 70,890 MW | 데이터 미수신 | N/A | — |
| Net load HE21 | 53,062 MW | 데이터 미수신 | N/A | — |
| ERCOT Wind 24h avg | 9,418 MW (YE기반) | 데이터 미수신 | N/A | — |
| Non-Spin HE20-22 | $15.71–17.43/MWh | 데이터 미수신 | N/A | — |
| P(DA>RT) HE20-22 | 66–67% | 데이터 미수신 | N/A | — |
| 시황 드라이버 (저녁 ramp + wind decay) | HE20-22 spike 예측 | 2026-05-25 Smartbidder 벤치마크에서 HE20-22 Non-Spin 집중 확인 (전일 패턴) | 방향 일치 | 정성 긍정 |

**데이터 미수신 사유**: Tenaska PTP 5회 연속 0-record (2026-05-21, 05-23, 05-25, 현 사이클). IP 화이트리스트 만료 가능성. 정량적 MAE 산출 불가 — 구조 비교 및 크로스소스 일관성 분석 기반 정성 평가로 대체.

### 프록시 검증 — 2026-05-25 Smartbidder 벤치마크 ($2,902.41)

구성: Non-Spin DA $3,233.99 + RT −$634.29 = 순 $2,599.70 / ECRS $202.82 / RT Energy $899.42 / DA Energy −$799.54.
브리핑이 HE20-22를 AS 핵심 창으로 지목한 것은 전일 Non-Spin 집중 패턴과 방향 일치. 구조적 예측 방향 유효.

### 05-27 BidClose 구조 비교 (D+2, 트렌드 참고)

| 항목 | 05-26 예측 (YE) | 05-27 BidClose (YE) | 변화 |
|---|---|---|---|
| ERCOT Wind 24h avg | 9,418 MW | 5,457 MW | -42% (완전 다른 풍황) |
| GR_WEST wind avg | 5,525 MW | 1,725 MW | -69% |
| Solar peak | 23,305 MW HE13 | 20,425 MW HE14 | 피크 HE 1시간 이동 |
| DA Energy avg | $29.32/MWh | $34.77/MWh | +$5.45 (풍력 감소 반영) |
| DA peak HE21 | $53.57/MWh | $73.28/MWh | +$19.71 (wind-less day) |

05-26은 풍력 강세일(ERCOT avg 9,418 MW), 05-27은 약세일(5,457 MW). GR_WEST 풍력 수준이 시스템 가격 형성에 결정적임을 재확인.

---

## 잘 된 점

- **저녁 AS 창 HE20-22 구조 정확 예측**: Non-Spin/ECRS/RRS 급등 시간대를 사전에 명확히 지목. 전일(05-25) Smartbidder 벤치마크에서도 동일 패턴 확인. 5월 말 ERCOT에서 이 저녁 scarcity 창은 구조적으로 반복되고 있음.
- **AG2 풍력 이상치 조기 flag**: AG2 11,320 MW vs YE/Enverus ~9,100–9,400 MW 갭을 "단일 최대 swing factor"로 명시하고 모닝 실측 확인을 권고. inter-source 갭 명시 관행은 계속 유지해야 할 방식.
- **Mid-day DART short 기회 식별**: P(DA<RT) 65–66%를 근거로 HB_WEST / HB_HOUSTON HE10-11 DART virtual short 기회를 dart-virtual-trader에 명시적으로 전달. cross-agent signaling 절차 올바르게 이행.
- **Net load ramp 18→21시 (+14 GW) 명시**: thermal dispatch 이벤트로 핵심 구조를 정확히 기술. 05-27 BidClose에서도 동일 구간이 피크임을 재확인 — 구조 인식 능력 양호.

---

## 개선 필요 사항

- **[반복 4회] Non-Spin overnight 수익 구조 누락**: HE01-06 overnight Non-Spin 청산 패턴이 Smartbidder 실측에서 매번 의미 있는 수익을 기록(05-25 기준 +$517)함에도 브리핑 AS 섹션이 HE20-22 집중 서술에서 벗어나지 못함. AS 섹션 첫 bullet을 "overnight + morning Non-Spin"으로 고정 변경 필요.
- **[반복 4회] ECRS morning ramp (HE07-10) 미기술**: HE07-10 아침 ramp 시간대 ECRS 소폭 상승 패턴이 반복 관측됨에도 AS 섹션에 미포함. AS 섹션 두 번째 bullet으로 고정 추가 필요. 이 항목은 `memory/market-analyst/plans/`에 template 수정 항목으로 공식 등록 필요.
- **[반복 2회] Solar peak HE13 고정 편향**: 05-26 브리핑 HE13, 05-27 BidClose HE14. 5월 후반은 "HE13 or HE14 (±1시간 불확실성)" 레인지 표현 필요. 단일 HE 고정은 타이밍 오차를 불필요하게 부각시킴.
- **[반복 3회 이상] DA HE21 피크 과대추정 편향**: Smartbidder HE21 DA 가격이 실제보다 일관되게 높게 예측되는 패턴(05-22: ~$21 오버, 05-24: $12.91 오버). 다음 브리핑에서 HE21 DA 가격에 "Smartbidder 과대추정 경향 감안 시 -$10~-$15 조정 후 실효 범위" 병기 필요.
- **Tenaska 연속 실패 에스컬레이션**: 5회 연속 0-record로 정량 self-review 불가. market-analyst 단독 해결 불가 — pnl-manager / evaluator가 Ascend IP 화이트리스트 확인 및 담당자 연락 실행 필요.

---

## 내일(2026-05-28) 브리핑 개선 반영 사항

1. **[P1] AS 섹션 순서 재정렬**: Non-Spin overnight (HE01-06) → ECRS morning ramp (HE07-10) → 저녁 spike (HE20-22) 순으로 기술. HE20-22 집중 구조에서 탈피.
2. **[P1] Solar peak 레인지 표현**: "HE14 26,822 MW (YE), 또는 HE13-14 — ±1시간 불확실성" 형태로 단일 HE 고정 제거. 2026-05-28 YE BidClose 기준 solar peak HE14 = 26,822 MW 이미 확인.
3. **[P1] Smartbidder DA HE21 보정 주석**: 과대추정 경향 감안 시 실효 범위 = Smartbidder 예측 minus $10-15 병기.
4. **[P2] GR_WEST wind를 첫 번째 zone 항목으로 기술**: 시스템 가격에 미치는 영향이 가장 큰 zone. 05-28 YE BidClose 기준 GR_WEST avg 3,836 MW (05-27 대비 +2,111 MW 회복 — 야간 강세 HE23-24 7,960 MW, 주간 최저 HE13-14 1,052 MW).
5. **[P3] ECRS timing 가설 plans 파일 공식 등록**: 반복 누락 방지를 위해 `memory/market-analyst/plans/as-timing-template.md` 작성. evaluator 다음 리뷰 사이클에 검토 요청.

---

## 누적 패턴 추적

| 패턴 | 첫 관찰 | 누적 반복 | 05-26 브리핑 반영 여부 |
|---|---|---|:---:|
| HE21 DA 과대추정 | 2026-05-22 | 3회+ | 미반영 |
| RT 24h avg 과대추정 | 2026-05-22 | 3회+ | 미반영 |
| ECRS morning ramp flag | 2026-05-22 | 4회 | 미반영 |
| Non-Spin overnight 과소 강조 | 2026-05-22 | 4회 | 미반영 |
| AG2 풍력 이상치 flag | 2026-05-25 | 2회 | 반영 |
| Solar peak HE14 이동 편향 | 2026-05-25 | 2회 | 미반영 |
| GR_WEST 일간 풍속 전환 급격성 | 2026-05-26 | 1회 | 신규 관찰 |

ECRS timing / Non-Spin overnight 두 항목이 4회 연속 미반영. 언어적 지적만으로는 변화 없음. AS 섹션 template 구조 변경 없이는 반복 해소 불가능.

---

## 데이터 소스 한계

| 데이터 | 상태 | 필요 조치 |
|---|---|---|
| 2026-05-26 DA/RT SPP 실측 | 미수집 | Tenaska PTP IP 화이트리스트 복구 후 재시도 |
| 2026-05-26 GKS 실적 | 미수집 | 동일 |
| 2026-05-25 GKS 실적 | FAILED (5회 연속) | Ascend 담당자 에스컬레이션 긴급 |
| 2026-05-25 Smartbidder 벤치마크 | OK ($2,902.41 추정) | 전략 방향 참고 가능, 정산값 아님 |
| 2026-05-27 BidClose (YE) | OK | 구조 비교 활용 완료 |
| 2026-05-28 BidClose (YE) | OK | 내일 브리핑 개선 방향 확인용 활용 완료 |

정량적 MAE 계산 불가. 구조적 비교 및 크로스소스 일관성 분석 기반 정성 평가로 대체.

---

*작성: market-analyst | 검토 기준일: 2026-05-27 | 대상 브리핑: shared/data/forecasts/market-view/2026-05-26.md*
*다음 보완: 2026-05-26 Tenaska settlement 수집 성공 후 정량 delta 추가 예정*
