# Market Analyst Self-Review — 2026-06-19
## 대상 브리핑: 2026-06-18 (D+1 예측, 작성 2026-06-17)

---

### 1. 예측 vs 실제 비교

DATA UNAVAILABLE — Tenaska/RT 데이터 미수신 (GKS PnL 파일 최신: 2026-06-17.json, 2026-06-18 실적 아직 미정산).

- Smartbidder RT 실적 파일도 2026-06-20 날짜 기준 파일만 존재 (2026-06-18 RT 결과 미확인).
- 예측 수치 (기록용, 향후 검증 시 참조):
  - DA 24h 평균 $28.2/MWh, 피크 HE20-21 ~$39.5
  - 충전 타깃 HE9-11 $18.5-21.2, 방전 타깃 HE20-21
  - AS Non-Spin HE20 $18.59/MW-h (scarcity 신호)
  - Evening ramp HE19-21 net load +15k MW 상승 경고

### 2. 오늘(2026-06-20) 브리핑 주목 포인트

- 초여름 연속 폭염: 어제 84 GW 피크 프로파일이 오늘도 유사할 가능성 높음 — HE17-18 피크 집중도 재확인 필요.
- GR_WEST 풍력 오후 저점 패턴 지속 여부 점검 (어제 HE14-15 4,787 MW 저점).
- 11+ GW outage 수준이 감소했는지 확인 (어제 예측 HE24 기준 9,255 MW 복귀 예정).
- Smartbidder 2026-06-20 파일 이미 수신 완료 — DA-RT 포지션 확률 및 AS 피크시간 비교 활용.

### 3. 다음 사이클 개선 사항

- AG2 WSI 수치 집계 미완 (load/wind) 문제 반복 — fetch_market_data.py 실행 후 ag2 CSV 파싱 자동화 또는 브리핑 작성 전 집계 선행 처리 필요.
- 2026-06-18 실적이 수신되는 즉시 DA $28.2 예측 vs 실제 결과 MAE 계산하여 이 파일에 추기 기록.
- P(DA>RT) 신뢰도 검증: HE14-18 구간 0.661-0.668 예측이 실제와 일치했는지 확인 후 Smartbidder 확률 보정 필요 여부 판단.
