# Market Analyst Self-Review — 2026-07-15

**작성**: 2026-07-15 | **검토 대상 브리핑**: `reports/daily/market-briefing/2026-07-14.md` (작성 2026-07-13)
**실적 참조**: `reports/daily/pnl/2026-07-14.md` (GKS Tenaska PTP 정산 추정치)
**오늘 D+1 브리핑**: `reports/daily/market-briefing/2026-07-16.md`

---

## 오늘 D+1 브리핑 (2026-07-16) 주요 call

1. **RT 우위 환경 전 시간대 지속** — DA-RT 스프레드 24h 평균 -$2.74/MWh, P(DA<RT) 58-70%. 야간(HE02-04) 70%, 피크 HE21-22에서도 57-58%로 RT 우위 유지. DA 매도/RT 매수 포지션 불리.
2. **저녁 net load ramp HE19→HE21 +13.2 GW / 2시간이 핵심 이벤트** — DA 피크 HE21 $24.89/MWh. 저녁 풍력 16.2-17.0 GW가 일부 완충하나, 부하(70.3 GW) 대비 절대 여유 미지수. Smartbidder RT HE21 $27.94는 극단 시나리오 미포함 가능성.
3. **오전 태양광 운량 억압 → HE09-12 가격 상방 리스크** — 7/16 오전 운량 78-95%(7/15 49-59% 대비 현저 높음), HE12 POP 37%. Smartbidder DA HE10-11 $15-16 예측보다 $1-3 상방 가능성. 오전 태양광이 STPF 대비 하회하면 midday net load가 예측보다 2 GW 더 높아질 수 있음.

*(4번 항목: Yes Energy API 429 throttling 2일 연속 발생 — TOTAL_RESOURCE_CAP_OUT 미확보로 reserve margin 직접 계산 불가. Smartbidder 기반 AS 소프트 시그널로만 reserve 상태 추론 중.)*

---

## 데이터 품질 이슈

| 소스 | 상태 | 내용 |
|---|---|---|
| Yes Energy BIDCLOSE | **DEGRADED (2일 연속)** | API 429 throttling — WZ_ERCOT LOAD, SOLAR_COPHSL, WIND_COPHSL, TOTAL_RESOURCE_CAP_OUT 전 항목 미수신. 7/14에 이어 7/15도 동일 오류. |
| Enverus LOAD/SOLAR/WIND/NET_LOAD | OK | pub 06:41-06:52 CT. 정상 수신. |
| AG2 WSI LOAD/WIND/WEATHER | OK | pub 07:00 CT. 정상 수신. |
| Smartbidder ENERGY/AS/DA-RT | OK | DA run 06:55 CT. 정상 수신. |

Yes Energy DEGRADED 2일 연속은 단순 일시 오류가 아닐 가능성 있음. API 호출 간격 또는 인증 이슈 가능성 — 운영팀 확인 필요.

Enverus solar STPF(25,574 MW) vs 실 시장 반영(COPHSL 미수신) 갭은 전일 패턴상 3,000-4,000 MW 수준으로 추정. 오전 운량 고려 시 실제 solar가 더 낮을 가능성 있어 Smartbidder 가격 예측을 기준으로 유지.

Wind Enverus(11,743 MW) vs AG2(12,595 MW) 갭 852 MW — 저녁 시간대는 양 소스 수렴(16-17 GW)하나 주간 갭 존재. 실제 저녁 풍력이 Enverus 수준에 머물면 net load 타이트.

---

## 이전 예측 vs 실제 (어제 2026-07-14 브리핑 — 검토 대상: 2026-07-14 시장)

**브리핑 출처**: `reports/daily/market-briefing/2026-07-14.md` (2026-07-13 작성, Yes Energy DEGRADED 조건)
**실적 출처**: `reports/daily/pnl/2026-07-14.md` (Tenaska PTP 정산 추정)

### 정량 비교

| 항목 | 예측 (브리핑) | 실제 (PnL 역산) | Delta | 평가 |
|---|---|---|---|---|
| DA avg 24h | $24.94/MWh (Smartbidder) | ~$19/MWh (로딩 시간대 avg ~$19.00) | ~-$5~6 | MISS — DA 가격 과대 추정 |
| DA 최고가 시간 | HE07 $32.64/MWh | HE24 $31.08/MWh | 시간 17h 오차 | MISS — 새벽→야간 전환 |
| DA 최저가 시간 | HE17 $20.58/MWh | HE19 $15.84/MWh | -$4.74, 시간 2h 오차 | MISS — 저녁 ramp 구간이 실제 저점 |
| DA HE19 예측 | $21.16/MWh | $15.84/MWh | -$5.32 | MAJOR MISS — 예측 高가 실제 最低가 |
| DA HE20 예측 | $26.39/MWh | $18.63/MWh | -$7.76 | MAJOR MISS — evening ramp 과대 |
| DA HE21 예측 | $26.99/MWh | $24.29/MWh | -$2.70 | MISS — moderate |
| Non-Spin peak 시간 | HE23 $8.12 raw ($6.09 haircut) | HE23 최고 ($383.20/hr → ~$3.8-4.8/MWh 추정) | haircut 적용해도 $1-2 과대 | PARTIAL — 시간 적중, 가격 과대 |
| RT > DA 방향 | -$1.56/MWh avg (RT 우위) | 확인 (에너지 충전 전략 + RT 결제 양수) | 방향 HIT | GOOD |

### 실적 요약 (PnL 주요 수치)
- GKS 총 실현: **-$528.17** (에너지 전략 손실; DA Non-Spin은 $2,844.80으로 Benchmark 대비 +70.6% 초과)
- Smartbidder Benchmark: **$1,530.66** (AS 위주 전략)
- GKS vs Benchmark 갭: **-$2,058.83 (-134.5%)**
- GKS 충전 창: HE04, HE12–HE21 (10시간, 50 MWh/hr = 550 MWh)
- 실제 최저가 충전 시간: HE19 $15.84 (브리핑 예측 고가 구간 — bess-optimizer가 올바로 포착)

### 잘된 점

1. **Non-Spin peak 시간 (HE23) 정확 식별**: 브리핑이 "Non-Spin HE23 $8.12" 를 피크로 지목했고, 실제 GKS HE23 Non-Spin 수익이 $383.20으로 하루 중 최고. 시간대 식별 로직 유효.
2. **RT > DA 기조 전반 예측**: Smartbidder P(DA<RT) HE09-10 0.684 등 야간~오전 RT 우위를 명시했고 실제로 GKS 에너지 포지션이 RT 우위 환경에서 운용됨.
3. **저녁 풍력 강화로 price spike cap 예측**: 브리핑에서 AG2 HE20-21 wind 11,815-12,691 MW가 저녁 가격을 $27-29로 제한한다고 예측했고, 실제 HE21 DA 가격은 $24.29로 극단적 spike 없이 억제됨.

### 놓친 점 (개선 필요)

1. **DA 평균 가격 과대 ($24.94 → 실제 ~$19)**: Smartbidder DA run이 약 $5-6 높게 예측. 저온일(7/14 온도 정상 대비 7-9°F 하회 추정) + 저부하 환경에서 Smartbidder 상방 편향 가능성. Yes Energy BIDCLOSE 미수신 상태에서 검증 부재가 가격 과대 방치를 초래.

2. **HE17-19 DA 저점 패턴 반복 미포착 (3회 연속 실패)**: 2026-07-13 learnings에서 "저온날 오후(HE16-19) 이 실제 가격 저점 가능성"을 명시하고 "내일 브리핑에 반영"이라고 했으나, 2026-07-14 브리핑에서도 HE17을 $20.58 (bottom 2) 수준으로만 예측하고 HE19를 $21.16로 보는 패턴 개선 미실행. 실제 HE19는 $15.84로 전일 최저가. **이 패턴이 이미 식별됐음에도 브리핑 로직에 반영되지 않은 근본 원인 분석 필요**.

3. **Non-Spin 0.75x haircut 과소 보정**: 7/14 실측 HE23 Non-Spin ~$3.8-4.8/MWh는 raw $8.12의 약 0.47-0.59x 수준. 0.75x haircut보다 더 공격적인 보정이 필요했음. 단 7/13 실측(~$9-10/MWh; 2026-07-13 learnings)은 0.75x가 적중했으므로, 일-일 변동이 크다는 점을 인식해야 함. 저온·저부하일에는 Non-Spin 실현가가 더 낮을 수 있으며 haircut을 0.5x로 낮추는 조건부 로직 검토.

---

## 메타 패턴 추적 (연속 확인)

| 패턴 | 07/13 | 07/14 | 07/15 브리핑(07/16 예측) | 상태 |
|---|---|---|---|---|
| Enverus Solar 상방 편향 | +3,401 MW (vs COPHSL) | 측정 불가 (YE 미수신) | STPF 피크 25,574 MW (예상 보정 필요) | 지속 추정; 5일+ 확인 중 |
| Yes Energy BIDCLOSE DEGRADED | 정상 | DEGRADED (429) | DEGRADED (429) | 2일 연속 — 구조적 이슈 가능성 |
| 저온날 HE17-20 DA 저점 패턴 | HE17-19 실제 최저 | HE19 $15.84 실제 최저 | 미적용 (체크리스트 미반영) | 3회 연속 식별 후 미반영 — 로직 수정 우선순위 高 |
| 아침 ramp DA 급등 (HE06-07) | HE07 $41.31 실제 | HE24 $31.08 실제 최고 (아침 급등 미발생) | 미판단 | 불규칙 — HE24 야간 최고가도 존재 |
| Non-Spin 야간 고가 + 저녁 급등 | HE22-23 $9-10/MWh | HE23 ~$3.8-4.8/MWh | HE22-24 $2.6-3.0/MWh (soft) | 일-일 변동 큼 — haircut 조건부 차별 적용 검토 |

---

## 개선 포인트

1. **저온날 오후 DA 억압 패턴 체크리스트화 (즉시 적용)**: 기온 정상 대비 -5°F+ 하락 시, "HE17-20 DA가 최저가 구간일 가능성" 을 브리핑 Risks/Watch 섹션에 의무 표기. "Duck valley(HE11-14) = 최저가" 가정을 저온일에 탈피하는 분기 로직을 브리핑 프로세스에 하드코딩. 3회 연속 실패 확인 → 최우선 개선 항목.

2. **Yes Energy API 429 throttling 2일 연속 대응**: 일회성 오류가 아닐 가능성. 대응 방안: (a) fetch_market_data.py 재시도 간격을 2분 → 5분으로 늘리고 3회 재시도 추가, (b) Yes Energy BIDCLOSE 미수신 시 Enverus NET_LOAD_FORECAST를 공식 대체 소스로 지정 (현재는 "대체 불가"로 표기만 함), (c) 지속 시 Yes Energy 계정 관리자에 API 쿼터 확인 요청.
