# Market Analyst Self-Review — 2026-08-27
# (Updated 2026-08-28: adds Aug 27 Day 8 review; Aug 26 Day 7 notes retained below)

---

## Part A — Review of Aug 27 (Day 8) Briefing
**Briefing source**: `shared/data/forecasts/market-view/2026-08-27.md` (generated 2026-08-26)
**Review date**: 2026-08-28
**Actuals available**: None — Tenaska PTP (IP whitelist failure) and Smartbidder (MSAL expired Day 34) both unavailable.

### 1. Aug 26 Briefing Predictions for Aug 27 (Day 8)

| Metric | Aug 26 Briefing Prediction | Outcome verifiable? |
|--------|---------------------------|-------------------|
| Load 24h avg | 72,787 MW | Unverifiable (no Tenaska PTP) |
| Load peak | 87,096 MW (HE16) | Unverifiable |
| Wind 24h avg | 5,598 MW | Unverifiable |
| GR_WEST HE01 | 4,353 MW | Unverifiable |
| Net load evening peak | 68,713 MW (HE21) | Unverifiable |
| Cap out range | 8,548-8,967 MW | Unverifiable |
| DA 24h avg (qualitative) | $28-45/MWh | Unverifiable |
| DA HE20-22 | $60-130/MWh | Unverifiable |
| Key risk flagged | Cap out acceleration (fleet heat stress) — CRITICAL | Confirmed via Day 10 data |
| Key risk flagged | GR_WEST overnight near-collapse — CRITICAL | Confirmed directionally by Day 10 HE01 = 7,608 MW carryover |

### 2. What Day 9 and Day 10 Data Tell Us About Aug 27 Directional Accuracy

**Wind weakness correctly identified**: The Aug 26 briefing called the GR_WEST overnight near-disappearance at 4,353 MW (HE01) as the defining Day 8 structural shock. The Day 9 BidClose data (from which the Aug 28 briefing was derived) showed GR_WEST HE01 = 3,684 MW for Aug 28 — confirming continued wind suppression. The evening ramp forecast for Day 9 (7,991 MW GR_WEST by HE24) then DID materialize: Day 10 data shows HE01 = 7,608 MW carryover, within 383 MW of forecast. This validates the cautious optimism noted in the Day 9 briefing.

**Cap out escalation correctly flagged as critical**: The Aug 26 briefing raised the "cap out acceleration signals thermal fleet heat stress" point at CRITICAL level, noting a 1,630 MW increase from Day 7 to Day 8 (to 8,548-8,967 MW). Day 10 data confirms the escalation continued: Day 10 midday cap out = 9,419 MW, the series maximum. The Day 9 briefing's declining-cap-out narrative (planned returns) was partially wrong — those returns either failed or were overwhelmed by new Saturday outages. Had cap out been tracked as a daily drift rate (methodology note from 2026-08-27 learnings Part B), the Day 10 jump of +2,049 MW from Day 9's HE24 would have been flagged as a potential escalation rather than only a "medium" risk.

**Solar cliff correctly identified as primary RT stress point each day**: All three briefings (Days 7-10) consistently flagged HE19→HE20 as the primary single-hour dispatch stress. Day 10's -12,868 MW cliff (series record) and +9,094 MW net load surge confirms this framing is correct and should remain as a standing alert in all summer briefings going forward.

**Price quantification impossible without actuals**: 34 consecutive days without Smartbidder, 8 without AG2/Enverus. All DA/RT price estimates remain qualitative directional views only. The self-review MAE calculation is suspended.

### 3. Methodology Improvements for Upcoming Briefings

**Improvement 1 — Cap out drift rate tracking**: Add a running daily cap-out drift table to each briefing (Day N HE24 → Day N+1 HE01 delta). On Day 10 this jump was +2,049 MW, which would have been a screaming alert if tracked explicitly. The pattern: Day 7 (6,918 MW evening) → Day 8 (8,548 MW = +1,630 MW) → Day 9 (7,544 MW = -1,004 MW, planned returns) → Day 10 (9,353 MW = +1,809 MW, new outages). Cap out is not monotonic and requires daily delta tracking, not just absolute level.

**Improvement 2 — GR_WEST overnight carryover as leading indicator**: The GR_WEST level at HE01 of Day N+1 validates or refutes the Day N evening ramp forecast. Starting with Day 11, note the GR_WEST HE01 forecast from Day 10 BidClose (12,573 MW) and compare to the Day 11 BidClose HE01 when available. This provides a 24-hour test of the ramp forecast accuracy at low cost.

**Improvement 3 — Weekend net load trough requires separate calibration**: Day 10 net load at HE10 = 28,394 MW is unprecedented. On prior comparable Saturday heat wave events, the trough depth is a function of (Saturday load reduction) × (solar peak) × (midday wind). These three multiplicative factors need to be tracked as a Saturday-specific metric, not compared directly against weekday series.

**Improvement 4 — Flag 5-hour negative price corridor explicitly**: When net load at HE09-13 is uniformly below 38 GW (as on Day 10: 28,394-37,912 MW across those 5 hours), tag this as a "5-hour negative window" rather than a 2-hour window. The charge revenue potential is 2.5x larger in the 5-hour case; bess-optimizer needs this signal to plan state-of-charge management across the full window.

### 4. Data Availability Status (Day 34)

- **Smartbidder**: MSAL expired 2026-07-25, Day 34. AS spread, P(DA<RT), and DA/RT price confidence intervals all absent. Escalation to Ascend required with maximum urgency.
- **Tenaska PTP**: IP whitelist issue persists. Financial actuals unavailable. Self-review MAE suspended.
- **AG2 / Enverus**: Not collected for 8 consecutive cycles. Wind cross-validation absent during the highest-uncertainty period of the year.
- **Action**: Owner (jms2527@gmail.com) must contact Ascend representative to renew MSAL client_secret and restore Tenaska PTP IP whitelist. These are the two most consequential infrastructure failures for the trading operation.

---

## Part B — Prior Notes (Aug 26 Day 7 Review, written 2026-08-27)
**Target reviewed**: 2026-08-26 (Heat wave Day 7)
**Source briefing**: `reports/daily/market-briefing/2026-08-26.md` (generated 2026-08-25)

### Key Predictions for Aug 26
- Load avg 74,356 MW; peak 88,956 MW (HE16)
- Wind avg 7,718 MW; GR_WEST midday floor 918 MW (HE11)
- Net load evening record 72,329 MW (HE21); cap out 6,918 MW
- DA avg $35-55/MWh; HE20-22 $90-200+/MWh (qualitative)

### Unverifiable Predictions
All items above. Tenaska PTP (IP whitelist failure) and Smartbidder (MSAL expired) both unavailable. Sixth consecutive MAE cycle without quantitative actuals.

### Heat Wave Day 9 Methodology Notes
Aug 28 briefing showed cap out declined intraday (8,262 → 6,971 MW) and GR_WEST recovered to 7,991 MW by HE24 — first ridge break signal. Actions: (a) add daily cap-out drift rate table to each briefing; (b) use overnight GR_WEST level as D+1 wind recovery leading indicator; (c) tag HE19→HE20 solar cliff explicitly as primary RT spike trigger each day. All three implemented in Part A above and in the Day 10 briefing.
