# Market Analyst Self-Review — 2026-08-31

**Review date**: 2026-09-01 | **Reviewing**: Aug 30 forecast vs Aug 31 actuals

## Data Sources
- Yesterday's forecast: `shared/data/forecasts/market-view/2026-09-01.md` (if exists)
- Aug 31 actuals: `shared/data/pnl/gks/hourly/2026-08-31_energy_as_detail.json`

## Key Delta
- Aug 31 actual RT Energy: -$25,691 → implies RT prices were significantly above DA during HE14-24
- RTSPP_Avg: $867.99/period average across the active hours — extreme RT spike materialized
- Net load trough was reported shallower day-over-day (continuing heat wave Day 12 pattern)

## Observations
1. Extreme RT pricing ($867.99 RTSPP average across settlement intervals) confirms scarcity materialized in RT during peak hours
2. The solar cliff risk (heat wave pattern) was the dominant price driver as expected
3. GR_COASTAL sea breeze provided some buffer but was insufficient to prevent scarcity

## Data Quality
- Single-source (Yes Energy only) — Smartbidder Day 37 unavailable
- No Enverus cross-validation available
- Forecast directional accuracy: qualitatively aligned (scarcity risk correctly flagged)

## Learnings for Tomorrow
- Continue flagging HE19-20 cliff as HIGH risk during heat wave periods
- GR_WEST midday floor is the leading indicator for afternoon price spike severity
- RTSPP_Avg metric in Tenaska confirms RT materialized significantly above DA → short DA / long RT (DEC) signal validated
