# Market Analyst Self-Review — 2026-09-09

**Cycle**: D+1 forecast written 2026-09-08 (for Sep 9) vs actuals available
**Written**: 2026-09-09

---

## 1. 어제 브리핑 예상 vs 실제 결과 델타

**비교 구조 한계**: 2026-09-09 브리핑은 Sep 9 시장을 예측한 것이나, Sep 9 P&L은 오늘 오후 Tenaska에서 산출 예정 — 아직 미확보. 직접 정량 delta 계산 불가.

사용 가능한 간접 검증 데이터:
- **Sep 10 브리핑이 "전일(09/09)" 수치를 인용**: peak load 86,346 MW, ramp +13,022 MW, 야간 풍력 18,070 MW, 설비 정지 최고 8,854 MW — 모두 Sep 9 브리핑에서 BidClose로 예측한 수치와 동일. Sep 10 브리핑 작성 시점(Sep 9 오전)에 Sep 9 BidClose 데이터를 전일 기준으로 참조한 것이므로 forecast vs actual 구분은 불가하나, 브리핑 내 수치 전달이 정확했음을 확인.
- **Sep 8 P&L (인접일 행태 참조)**: 실제 BESS는 HE08-13 구간에서 137.44 MWh RT 소비(충전), HE15-22 구간에서 DA 발전(방전) 패턴을 보임. 이는 Sep 9 브리핑이 권고한 "HE10-13 충전 / HE18-21 방전" 구조와 방향 일치. duck-curve 기반 충방전 프레임이 이틀 연속 구조적으로 유효함을 확인.
- **Sep 8 AS 결과**: Non-Spin 전 시간($6,515) 청산, ECRS HE22-24($1,381), RRS $0 — Sep 9 브리핑이 "RRS·ECRS 수요 강화 가능"으로만 서술하고 Non-Spin 우위를 명시하지 못한 점은 개선 필요. 실제 AS mix에서 Non-Spin이 dominant임은 반복적으로 확인되는 패턴.
- **Sep 8 RT 손실 -$14,086**: DA $15,774 대비 DART net +$1,688로 손익분기 수준. HE09-13 구간에서 -$8,424의 RT 비용이 집중 — 태양광 과잉 구간에 대규모 RT 포지션 불일치 발생. 이 구간을 "저가 충전 기회"로 정확히 식별했으나, 실제 RT 포지션이 의도한 방향으로 청산됐는지는 bess-optimizer 레코드 필요.

---

## 2. 오늘 브리핑(2026-09-10)에서 활용한 주요 신호 및 방법론

- **전일 대비 프레임 도입**: Sep 9 브리핑에서 단일 날짜 절대값만 제시했던 것을 보완하여 Sep 10 브리핑에서는 설비 정지(-1.1 GW), 저녁 ramp 규모(-5.2 GW), 야간 풍력(-2.3 GW) 세 변수의 방향 변화를 명시. 가격 방향 정성 추론 품질 향상.
- **ramp 수치화**: HE18→HE20 순부하 증분을 절대값(+7,819 MW)으로 제시하고 전일(+13,022 MW) 대비 비교 — spike 리스크 상대 강도를 정량화하는 핵심 지표로 자리잡음.
- **구역별 풍력 패턴 구체화**: GR_COASTAL 저녁 회복(HE19: 2,318 MW), GR_SOUTH 야간 패턴(HE22: 2,276 MW) 등 지역별 diurnal 특성을 spike 완충 역할로 해석. GR_WEST 주간 침체가 Sep 9월 구조적 반복임을 명시.
- **Yes Energy 단일 소스 한계 명시**: AG2·Enverus 미호출 사실을 브리핑 내 표로 명시하여 downstream 에이전트가 불확실도를 인지하도록 개선.

---

## 3. 다음 사이클 개선 포인트

1. **Non-Spin 우위 패턴 명시**: 8-9월 실적에서 RRS는 거의 청산되지 않고 Non-Spin이 전 시간 dominant. 브리핑 AS 섹션에 "Non-Spin 우선, RRS는 tight reserve 구간 이외 청산 희박" 으로 명시할 것.
2. **Sep 9 P&L 수신 즉시 정량 delta 추가**: Tenaska PTP에서 Sep 9 결과가 나오면 HE18-21 방전 수익, RT 음수 구간 비용, AS mix를 브리핑 예측과 수치 비교하여 MAE 계산.
3. **RT 포지션 임밸런스 신호 강화**: Sep 8 HE09-13 RT 비용 -$8,424는 과충전 또는 DA 매수 포지션 부재에서 비롯. 브리핑에서 "RT 음수 구간 충전 권고" 외에 DA/RT 포지션 sizing 방향을 더 명확히 bess-optimizer에 전달.
4. **AG2·Enverus 호출 복구**: 현재 이틀 연속 단일 소스(Yes Energy). AG2 `GetHourlyLoadData`, Enverus Mosaic `env_forecast_load` 호출을 fetch 스크립트에 추가하고 크로스체크 gap 계산 재개.

---

## 4. Smartbidder 만료 상황 및 데이터 한계

- **상태**: client_secret 만료로 이틀 연속(Sep 8, Sep 9) Smartbidder 완전 차단. DA/RT price forecast, AS spread, P(DA>RT) 확률 전면 결여.
- **downstream 영향**: bess-optimizer, dart-virtual-trader 정량 bid 결정 불가 — 가격 근거 없는 물량 제안 상태. Sep 8 P&L $9,584는 가격 예측 없이 달성한 결과로, Smartbidder 복구 시 benchmark delta 계산이 필수.
- **조치**: Ascend rep에 client_secret 갱신 요청. DAM cutoff(10:00 CT) 이전 복구 목표. 미복구 시 AS-only conservative 전략을 bess-optimizer fallback으로 유지.
- **AG2, Enverus**: 별도 auth 이슈 여부 미확인. 다음 사이클에서 독립적으로 호출 시도 후 상태 기록.
