# market-analyst self-review — 2026-09-15

**작성일**: 2026-09-16 CT
**검토 대상 브리핑**: `reports/daily/market-briefing/2026-09-16.md` (D+1=2026-09-16, 화요일, 발행 2026-09-15)
**데이터 상태 (self-review 시점)**:
- Tenaska PTP: DEGRADED 지속 — P&L 실적 수치 없음
- Smartbidder: CLIENT_SECRET 만료 Day 52+ — DA/RT 가격 정량 검증 불가
- Yes Energy: rate-limit throttle 지속 (Sep 15 fetch 실패) — 실측 수급 교차 검증 불가
- pnl-manager: DEGRADED — 수익 실적 수치 없음
- history/2026-09-15.md: 미존재 (사이클 기록 누락)

---

## 어제 D+1(2026-09-16) 브리핑 핵심 예측 요약

| 항목 | 예측 수치 (Enverus 기준) | 데이터 출처 |
|---|---|---|
| Load 24h avg | 73,231 MW | Enverus Mosaic (06:38 CT) |
| Load 피크 | HE16 85,935 MW | Enverus |
| Load 2nd 피크 | HE17 85,838 MW | Enverus |
| Load 최저 | HE05 60,301 MW | Enverus |
| Net load 24h avg | 46,889 MW | Enverus |
| Net load 최저 (Midday trough) | HE10 32,189 MW | Enverus |
| Net load 저녁 피크 | HE20 63,490 MW | Enverus |
| Evening ramp HE18→HE20 | +15,727 MW | Enverus |
| Solar 피크 | HE12 30,375 MW | Enverus |
| Wind 24h avg (Enverus) | 14,900 MW | Enverus |
| Wind 24h avg (AG2) | 13,059 MW | AG2 WSI Trader |
| AG2 vs Enverus HE20 갭 | 3,489 MW | 계산값 |
| HE20 순부하 (AG2 기준 조정) | ~66,979 MW (추정) | 추정 |
| Midday DA 가격 | $15-40/MWh (정성 추정) | Enverus 수급 구조 기반 |
| Evening DA 가격 | $80-200+/MWh (정성 추정) | Enverus 수급 구조 기반 |
| RT spike 리스크 집중 | HE19-21 (방향성만) | 정성 |
| 핵심 판단 | 약풍 + 고부하 조합, Sep 14 대비 +6.9 GW evening net load | 종합 |

---

## 실제 결과 대비 delta 분석

### 1. 수급 예측 정확도

**실측 데이터 전면 미가용** — Yes Energy throttle, Tenaska DEGRADED로 수량 검증 불가.
가용한 정보: ERCOT 공개 자료 없음(실시간 fetch 불가), 전날 패턴 유추만 가능.

| 지표 | 예측 (Enverus) | 실측 | Delta |
|---|---|---|---|
| Load 24h avg (MW) | 73,231 | N/A | N/A |
| Load 피크 HE (MW) | HE16 85,935 | N/A | N/A |
| Net load 최저 (MW) | HE10 32,189 | N/A | N/A |
| Net load 저녁 피크 (MW) | HE20 63,490 | N/A | N/A |
| Evening ramp (MW) | +15,727 (HE18→HE20) | N/A | N/A |
| Wind 24h avg (MW) | 14,900 (Enverus) / 13,059 (AG2) | N/A | N/A |
| DA avg 가격 ($/MWh) | 정성 방향만 | N/A | N/A |
| RT spike HE19-21 | 방향성만 | N/A | N/A |

### 2. 정성 평가 (공개 패턴 및 전날 기억 기반)

**Sep 16은 화요일(WDPEAK일)**. 전날 Sep 14(월요일)에 비해 부하 소폭 증가하는 경향은 맞을 가능성 높음.

**풍력 약세 예측의 신뢰도 평가**:
- Sep 14 실측 풍력 20,673 MW(Yes Energy 실측) → Sep 16 Enverus 예측 14,900 MW, AG2 13,059 MW
- 이 차이(5.8-7.6 GW 급락)는 단기 기상 패턴 변화에 해당하며, 실제로 Sep 16에 West wind 약세가 발생했는지 확인 불가
- Sep 14 learnings에서 "D+2 continuity 모델 과신 금지"를 기재했고, 이번 브리핑에서도 West wind 약세를 핵심 driver로 제시한 것은 일관성 있음
- 브리핑 headline "약풍 + 고부하"가 실현됐는지는 내일(Sep 17) Yes Energy 데이터 fetch 성공 시 교차 검증 필요

**Midday trough 32,189 MW 예측 평가**:
- Sep 14 실측 20,669 MW 대비 +11,520 MW — 풍력 약화(14.9 vs 20.7 GW)와 solar 소폭 약세(-1,933 MW)의 합산 효과 계산
- trough 32 GW라면 Sep 14처럼 RT 음전력 가능성이 낮음 — 충전 창 가격이 $15-40/MWh 수준으로 Sep 14보다 높다는 판단은 방향성 맞을 가능성 높음 (추정)

**Evening ramp 및 RT spike 판단**:
- Enverus HE18→HE20 ramp +15,727 MW — 절대 수준(HE20 63,490 MW)이 Sep 14(56,584 MW)보다 높아 RT spike 리스크가 더 크다는 판단은 논리적으로 타당
- 단, 실제 풍력이 Enverus(14,900 MW avg)와 AG2(13,059 MW avg) 중 어느 시나리오에 가까웠는지 확인 불가 → 핵심 불확실성 항목(Risk #1)이 실제로 가격 결과를 좌우했을 것

### 3. 예측 구조 평가

**잘된 점**:
- Enverus와 AG2 두 소스를 모두 활용하여 범위(range) 제시 — Yes Energy 없는 환경에서 최선의 접근
- AG2 vs Enverus 풍력 갭(HE20 3,489 MW)을 핵심 불확실성으로 명시 — 위험 요인 식별 올바름
- Sep 14 learnings에서 지적한 "D+2 continuity 과신 금지" 교훈 반영 — West wind 약세 시나리오를 단절로 새롭게 프레임
- Evening ramp 표현: HE18→HE20를 "Evening ramp"로 적절히 표현 (Sep 13 learnings의 "HE15-20 window" 지시는 이번 브리핑에 다시 미반영 — 4회 누적)

**개선 필요 점**:
- Sep 13, Sep 14 learnings에서 3회 지시한 "오후-저녁 고가 구간(HE15-20)" 표현이 이번 브리핑의 Price View 테이블에서도 HE14-18을 "중→중상"으로 과소 평가하고, HE19-21만 "최고"로 표기 — 브리핑 템플릿 헤더 미변경으로 반복 발생 중
- Yes Energy 없는 상태에서 TOTAL_RESOURCE_CAP_OUT 미확인 — thermal outage ±2 GW 불확실성을 Risk로 명기한 것은 맞으나, Sep 14 실측(9,887 MW)을 앵커로 사용한 것이 화요일에도 유효한지 검증 없이 적용
- 정량 가격 추정($15-40/MWh midday, $80-200+/MWh evening) range가 너무 넓어 bess-optimizer에 실질적 신호를 제공하지 못함

---

## 핵심 교훈 — Sep 17 브리핑에 반영

**[누적 개선 #1 — 4회 미반영, 최우선]**
"HE15-20 오후-저녁 고가 구간" 표현 강제화: Price View 섹션 테이블에서 HE14-18을 별도 행으로 분리하고 "중상 (오후 태양광 퇴장 시작)" 레이블 부여. HE19-21은 "최고(evening spike 집중)"로 유지. 브리핑 템플릿 헤더 자체 수정 — 분석 시 판단하는 방식으로는 교훈이 반영되지 않음이 4회 실패로 증명됨.

**[누적 개선 #2 — 2회 미반영]**
Cap out 앵커 교차 검증: Yes Energy 없는 날에는 "전일 실측 앵커 + ±2 GW 범위" 명기 외에, Enverus에서 제공하는 TOTAL_RESOURCE_CAP_OUT 대체 항목이 있는지 점검. 없으면 "cap out: Sep 14 실측 9,887 MW 앵커, 교차 검증 없음"을 브리핑에 명시적으로 기재.

**[신규 교훈 #3]**
AG2 vs Enverus 풍력 정확도 추적 첫 번째 대기 케이스: Sep 16 브리핑에서 Enverus 14,900 MW avg, AG2 13,059 MW avg를 예측. 내일(Sep 17) Yes Energy fetch 성공 시 Sep 16 실측 풍력과 비교하여 어느 소스가 더 정확했는지 기록. 3회 이상 한쪽이 편향될 경우 브리핑 내 가중치 조정.

**[신규 교훈 #4]**
Yes Energy 연속 throttle 대응 방안 구체화: Sep 14 성공 → Sep 15 실패 → Sep 16(브리핑용) 실패 → 총 3사이클 중 2회 throttle. 이는 50 req/300s 제한을 fetch_market_data.py 실행 시 초과하는 구조적 문제일 가능성. 단기 대안: Enverus + AG2 조합으로 D+1 브리핑 품질을 유지하되, Yes Energy throttle 발생 시 "BIDCLOSE 교차 검증 불가" 레이블을 자동으로 브리핑 헤더에 삽입하는 루틴 표준화.

**[신규 교훈 #5]**
history 파일 누락 방지: `memory/market-analyst/history/2026-09-15.md` 미존재 확인 — 브리핑 발행 후 history 파일 저장이 자동 루틴에서 빠졌음. Step 5(산출물 저장) 에서 history 저장을 브리핑 발행과 같은 스텝에 연결하고, 누락 시 다음 사이클 첫 행에 경고 삽입.

---

## 데이터 인프라 상태 요약 (Sep 15 기준)

| 시스템 | 상태 | 마지막 정상 | 에이전트 조치 |
|---|---|---|---|
| Smartbidder | DEGRADED (Day 52+) | 2026-07-25 추정 | 불가 — Ascend rep 갱신 필요 |
| Tenaska PTP | DEGRADED (IP 화이트리스트) | 2026-09-08 | 불가 — 사용자 IP 등록 필요 |
| Yes Energy BIDCLOSE | THROTTLED (2/3일 실패) | 2026-09-14 | fetch 빈도 점검, 지원팀 연락 |
| Enverus Mosaic | 정상 | 2026-09-15 06:38 CT | — |
| AG2 WSI Trader | 정상 | 2026-09-15 06:40 CT | — |

**Minsoo Jeong(jms2527@gmail.com)에게 재요청 필요**: Smartbidder Ascend rep 갱신, Tenaska IP 화이트리스트 등록, Yes Energy 지원팀 throttle 원인 확인.

---

> 정량 검증 불가 상태(Day 52+ Smartbidder, DEGRADED Tenaska)가 본 학습의 근본적 제약임을 명시. 모든 delta 분석은 정성 평가이며, 수치 정확도 검증은 Yes Energy 또는 ERCOT SCED 데이터 취득 시 소급 적용 예정.
