# Market Analyst Self-Review — 2026-10-09

**Review date**: 2026-10-10 CT
**Flowday reviewed**: 2026-10-10 (Saturday)
**Prior D+1 briefing for 10/10**: NOT PRODUCED — `reports/daily/market-briefing/2026-10-10.md` does not exist
**History file for 10/10**: NOT PRODUCED — `memory/market-analyst/history/2026-10-10.md` does not exist
**Actual P&L data**: UNAVAILABLE — Tenaska HTTP 401 (cloud IP not whitelisted, Day 28+), Smartbidder MSAL expired (AADSTS7000222, Day 76+)

---

## 1. Prior Forecast vs Actual — Delta Assessment

### Briefing Production Gap

No D+1 briefing was produced on 2026-10-09 for flowday 2026-10-10 (Saturday). The last completed forward briefing was for 2026-10-09 (D+1, produced 2026-10-08 CT). This is the second confirmed production gap in October 2026:

| Flowday | Briefing Produced? | Notes |
|---------|-------------------|-------|
| 2026-10-07 (Tue) | NO | Reviewed in 2026-10-07 learnings |
| 2026-10-08 (Wed) | YES | `reports/daily/market-briefing/2026-10-08.md` — full bidclose data |
| 2026-10-09 (Thu/Fri) | YES | `reports/daily/market-briefing/2026-10-09.md` — full bidclose data |
| **2026-10-10 (Sat)** | **NO** | **This review documents the gap** |
| 2026-10-11 (Sun) | YES | `reports/daily/market-briefing/2026-10-11.md` — full bidclose data |

The 2026-10-10 production gap is a weekend day, which may explain reduced analyst cadence, but the DAM operates on Saturday and bess-optimizer needed a forward view for Sunday 10/11 operations.

### 2026-10-10 Actual Conditions — Inferred from Adjacent Data

No raw data file exists for 2026-10-10 actuals (`shared/data/raw/yes-energy/2026-10-10.csv` absent). However, the surrounding confirmed days allow inference of the 10/10 structural environment:

**What the 2026-10-09 D+1 briefing forecast for 10/09 (last quantitative forward view)**:

| Metric | 10/09 D+1 Forecast (written 10/08) | Expected Direction for 10/10 (Sat) |
|--------|-------------------------------------|--------------------------------------|
| Load avg (24h) | 59,699 MW | ~57,500-59,000 MW (weekend slight decrease) |
| Net Load avg | 41,759 MW | Unknown — wind regime key |
| Solar HE12 peak | 31,554 MW | Likely similar (clear sky regime persisting) |
| Wind avg (24h) | 5,447 MW | **TRANSITION DAY** — major upswing beginning |
| Outage avg | 20,258 MW; HE24 drop to 17,868 MW | ~19,000-20,000 MW (generators returning) |
| GR_WEST HE24 | 9,541 MW | Building strongly — signal of regime change |
| Duck curve depth | 35,062 MW | Unknown, but wind-regime dependent |

**The Critical Transition Signal — Not Forecast in the 10/09 Briefing**:

The 2026-10-11 D+1 briefing (produced 2026-10-10) reveals that Sunday 10/11 showed ERCOT wind at **24,082 MW average** — versus 5,447 MW on 10/09. This is an +18,635 MW (+342%) jump over two days. Saturday 10/10 was the transition day when this wind surge developed.

The 10/09 briefing correctly identified "GR_WEST 야간 대역풍 급강화" with HE24 at 9,541 MW as a driver, but assessed it only as a factor shortening the HE20-21 spike window. It did NOT identify the 9,541 MW nocturnal reading as the leading edge of a major multi-day wind regime shift that would render the entire Sunday market structure unrecognizable.

**Implied 10/10 (Saturday) conditions**:
- Wind was likely building rapidly through 10/10, possibly reaching 12-18 GW average by Saturday — partway between the 5,447 MW on Friday and 24,082 MW on Sunday.
- If wind reached 15-18 GW on 10/10, the evening spike risk (HE18-20) flagged in the 10/09 briefing would have been significantly mitigated — a directional miss in spike severity.
- Midday net load on 10/10 was likely lower than 10/09's 24,251 MW minimum, potentially in the 5,000-15,000 MW range, creating early negative price exposure that was not forecast.

---

## 2. 10/09 Briefing Hit/Miss Assessment

Despite the absence of confirmed 10/10 actuals, the following qualitative hit/miss analysis applies:

### Hits (10/09 briefing for D+1=10/09, which did materialize)

1. **HE18→HE19 ramp structure confirmed as persistent**: The 10/09 briefing quantified the ramp at +13,001 MW (vs 10/08's +12,753 MW). The 10/11 briefing confirms this pattern persists at +13,899 MW. The single-hour evening ramp is structurally consistent and the flag was correct.

2. **GR_WEST nocturnal wind strengthening correctly identified**: The 10/09 briefing was the first to flag GR_WEST HE24 at 9,541 MW as a meaningful upward shift from ~6,041 MW. This was accurate and a correct early signal — the briefing just failed to extrapolate the trend forward.

3. **HE24 outage drop (17,868 MW) as 10/10 reserve improvement signal**: Flagged in Risk #6 of the 10/09 briefing. Plausible given the 10/11 outage shows 19,573 MW at HE24 — consistent with continued generator recovery through the weekend.

4. **Duck curve BESS dispatch guidance consistent**: The midday charging + HE18-20 discharge recommendation remained structurally valid for any day in this October regime.

### Misses (10/09 briefing, assessing implications for 10/10)

1. **Wind regime change not forecast — MAJOR MISS**: The single largest analytical failure. GR_WEST HE24 of 9,541 MW on 10/09 was recognized as a nocturnal wind surge but not interpreted as a multi-day jet stream pattern change. A 24 GW+ wind day on 10/11 (and likely 15-18 GW on 10/10) was not in any way flagged.
   - **Magnitude**: ERCOT wind avg miss of +16,000-19,000 MW over the two-day horizon
   - **Price impact**: If 10/10 wind was 15 GW, the DA avg would have been ~$15-25/MWh (vs the $25-40/MWh direction from 10/09), and the evening spike would have been $40-60/MWh (vs $60-150/MWh in the 10/09 view)

2. **No weather pattern change trigger in the briefing framework**: The current briefing structure identifies intra-day wind behavior (midday collapse, nocturnal recovery) but has no mechanism for flagging inter-day atmospheric regime transitions. When GR_WEST jumps from 4,000 MW avg to 9,000+ MW at HE24, a NWS/NOAA synoptic check should automatically be triggered.

3. **Price range for HE18-20 likely overstated for 10/10**: The 10/09 briefing estimated HE18-20 at $60-150/MWh (spike possible). On 10/10, with wind building toward 15+ GW, the ceiling was likely $40-70/MWh — same price view as the 10/11 briefing's $40-80/MWh estimate.

---

## 3. Data Quality Status

| Source | Status | Days DEGRADED | Operational Impact |
|--------|--------|---------------|--------------------|
| Yes Energy bidclose | OPERATIONAL | 0 (fully restored) | 10/08, 10/09, 10/11 briefings are high quality |
| Smartbidder (MSAL) | DEGRADED — AADSTS7000222 | Day 76+ | No price forecasts, no P(DA>RT), no AS forecasts |
| Tenaska PTP | DEGRADED — HTTP 401 | Day 28+ | No GKS actual P&L — self-review lacks real outcome data |
| AG2 (WSI Trader) | NOT CALLED | N/A | No load/wind cross-check |
| Enverus Mosaic | NOT CALLED | N/A | No net load cross-check |
| 2026-10-10 actual raw data | ABSENT | N/A | `2026-10-10.csv` not in yes-energy raw folder — no Saturday actuals available |

---

## 4. Tomorrow (2026-10-11) Extreme Duck Curve — Additional Situational Commentary

The 2026-10-11 briefing already covers the structural data. This commentary addresses the operational implications and what makes this day historically unusual.

### Scale of the 10/11 Event

| Metric | 10/08 (Wed) | 10/09 (Fri) | **10/11 (Sun) — FORECAST** | Change 10/09→10/11 |
|--------|------------|------------|--------------------------|---------------------|
| Net Load MIN | HE13: ~25,380 MW | HE11: 24,251 MW | **HE11: 979 MW** | **−23,272 MW** |
| Net Load MAX | HE20: 62,356 MW | HE20: 59,313 MW | HE20: 43,213 MW | −16,100 MW |
| Duck curve depth | 36,976 MW | 35,062 MW | **42,235 MW** | +7,173 MW |
| Wind avg (24h) | 4,132 MW | 5,447 MW | **24,082 MW** | **+18,635 MW** |
| GR_WEST avg | ~2,800 MW | ~2,600 MW avg (midday low) | **15,697 MW** | +13,097 MW |

A net load minimum of **979 MW** at HE11 is operationally unprecedented in this data series. It means:
- Total renewable supply (solar 30,157 + wind 23,986 = **54,143 MW**) vs total load **56,617 MW** → only **2,474 MW** from non-renewable sources required
- ERCOT minimum thermal generation floor (approximately 10,000-12,000 MW of must-run baseload/reliability units) will almost certainly exceed the system's thermal need
- Must-run thermal units will produce into a market with ~0 MW net demand → curtailment orders and/or negative prices in RT are nearly certain for HE10-13

### Key Risks Not Fully Covered in the 10/11 Briefing

1. **Thermal minimum generation binding constraint**: If ERCOT's must-run thermal floor is ~10,000 MW, and net load is 979 MW, then approximately 9,000 MW of generation must be curtailed or priced below zero. The 10/11 briefing mentions "thermal curtailment" but does not quantify the must-run floor. This is the binding constraint that will determine whether RT prices hit -$50/MWh or deeper negative.

2. **BESS charging rate limits become binding at near-zero prices**: BESS units (including GKS) may face a resource adequacy constraint — all available BESS charge capacity in ERCOT (growing in 2026) competing for the same negative-price charging window HE10-13. If aggregate BESS charge capacity exceeds the negative price opportunity, individual unit capture rate drops. Watch BESS fleet saturation in the SCED.

3. **Wind forecast trust at 24 GW**: The 10/11 briefing correctly identifies wind forecast reliability as the primary risk. At 24 GW average with GR_WEST at 15.7 GW, even a 15% forecast error (3-4 GW downside) would be an ~8,000 MW net load upside swing — pushing HE19 net load from 40,289 MW to ~48,000 MW and materially increasing spike risk. The 10/09 regime had GR_WEST at 2,600 MW midday; today it's 15,700 MW — a factor of 6x. STWPF models may not have recent analogs for this level of persistent GR_WEST output in October.

4. **DA-RT spread expected to be wide (DA > RT) at midday**: With near-zero or negative RT prices almost certain for HE10-13, DA bidders who priced midday above zero will lose (short DA penalty). Conversely, BESS that charged in DA schedule at negative prices and charged physically at even-more-negative RT prices captures both the DA-RT spread AND the negative charging benefit. This is a rare double-capture opportunity.

5. **BESS dispatch recommendation addendum**:
   - HE10-13: Maximum charge. RT likely -$20 to -$5/MWh. DA energy position: long (buy) or flat.
   - HE19-20: Discharge. RT likely $40-60/MWh. DA energy position: short (sell). Note: evening window is shorter than 10/09 because net load falls faster post-HE20 (wind 23-24 GW vs 5-7 GW on 10/09).
   - HE21-22: Exit discharge rapidly. Wind-driven net load decline from 43,213 → 40,153 → 36,597 MW in consecutive hours reduces RT price quickly.
   - AS positioning: ECRS demand elevated HE9→HE10 (−12,310 MW/h solar ramp-up → fast downward ramp required). RRS HE18→HE19 (+13,899 MW/h) still present but wind buffer means lower RT spike severity → DA RRS premium likely lower than 10/09.

---

## 5. Process Improvement Notes

### Immediate Priority

1. **Wind regime change detection trigger**: Add to briefing logic: when GR_WEST HE24 STWPF exceeds 8,000 MW AND is 3,000+ MW higher than the prior day's HE24, flag as "POTENTIAL WIND REGIME SHIFT — check NWS 500-mb pattern." Pull publicly available 500-mb analysis from weather.gov or similar (no subscription required) as a sanity check. This would have caught the 10/09 → 10/11 transition.

2. **Weekend briefing cadence**: Saturday and Sunday market briefings are required. The 10/10 production gap left bess-optimizer without a forward view for Saturday dispatch and forced the 10/11 briefing to be the first quantitative input for Sunday strategy. DAM cutoff is 10:00 CT every day including weekends — there is no cadence exception for Saturdays.

3. **Near-zero net load protocol**: Create a specific briefing annotation when hourly net load forecasts include ANY hour below 5,000 MW: flag as "THERMAL FLOOR RISK — DA negative price likely, verify must-run thermal minimum." Current briefing template does not have a named trigger for this condition.

4. **ERCOT public price data for validation (repeat from 10/07 learnings)**: 10/09 RTMIDP prices (HE18-20) are now publicly available on ERCOT.com. Pull these to validate the spike flag from the 10/09 briefing. This is a free, no-credential data source that creates a validation loop independent of Smartbidder.

### P0 Actions (Unchanged — Escalation Overdue)

1. **Smartbidder MSAL renewal**: Day 76+. Still blocking AS price forecasts and P(DA>RT). Every week of delay costs one data point in the AS positioning feedback loop.

2. **Tenaska cloud IP whitelist**: Day 28+ without confirmed GKS P&L. The 10/11 extreme duck curve day will generate significant BESS revenue (negative charging + positive discharge) — this should be a high-priority day for P&L confirmation once access is restored.

---

## 6. Key Learnings Summary

1. **Nocturnal GR_WEST wind surge >8 GW is a weather pattern transition signal, not just a local wind event**: The 10/09 briefing saw 9,541 MW at HE24 and interpreted it correctly as a "strong nocturnal wind" factor but failed to identify it as the leading edge of a regime shift to 24 GW sustained wind by 10/11. Going forward, any HE24 GR_WEST reading above 8,000 MW that is 50%+ above the prior 3-day average should trigger an explicit "wind pattern change check."

2. **Net load 979 MW (HE11, 10/11) is the extreme boundary of observed Duck curve in this series**: Duck curve depth has expanded from ~37 GW (10/08) to 42 GW (10/11) in three days, driven entirely by the wind regime shift. This confirms the October 2026 ERCOT market is structurally in a "post-transition" regime where wind power has grown enough to create near-zero and negative net load conditions even in non-summer months.

3. **Weekend briefing production gaps are operationally costly**: The 10/10 (Saturday) gap meant the bess-optimizer had no quantitative Saturday forward view. With the 10/11 extreme duck curve day immediately following, the missed Saturday briefing also missed the chance to flag the wind transition in real-time as it developed.

4. **DA-RT spread dynamics invert by time zone**: On 10/11, midday (HE10-13) will likely show DA > RT (negative midday prices) while evening (HE19-20) may show RT > DA if the wind falters slightly. BESS strategy should be calibrated separately for these two windows — they have opposite spread signs in the same day.

5. **BESS charging timing error cost**: On a day with net load 979 MW at HE11, the difference between charging at HE10 (net load 3,797 MW, price ~$0) vs HE11 (979 MW, price ~-$15/MWh) is approximately $15/MWh × 100 MW × 1 hour = $1,500. Marginal precision in charging hour targeting becomes meaningful at extreme duck curve depths.

---

> **2026-10-09 review core finding**: No D+1 briefing was produced for 2026-10-10 (Saturday) — another cadence gap in October. The most significant miss was not predicting the wind regime transition: GR_WEST's 9,541 MW nocturnal reading on 10/09 was the start of a shift to 24 GW sustained wind by 10/11. This transition compressed the 10/11 net load minimum to 979 MW — the deepest Duck curve observed in this data series and almost certainly producing negative midday prices. Tomorrow (10/11) presents a BESS double-capture opportunity (negative charging + positive discharge) that should not be missed. The single most important process improvement from this review is adding a wind regime change detection trigger to the daily briefing template.
