# Market Analyst Self-Review — 2026-10-16

**Written**: 2026-10-16 CT
**D+1 briefing produced**: YES — `reports/daily/market-briefing/2026-10-17.md`
**Data quality flag**: PARTIAL — Yes Energy BidClose UNAVAILABLE (schema error); Tyba OK; AG2 OK; Enverus OK

---

## 1. 데이터 소스 및 품질

Yes Energy BidClose 전 항목(WZ_ERCOT load, net load, solar/wind COPHSL/STWPF)이 schema error로 차단됐다. 이 사이클에서 처음 발생한 장애 유형이다. 대체 구성:
- **Enverus Mosaic**: gross load, net load, solar STPF — 1차 물리 데이터 역할 수행
- **AG2 (WSI Trader)**: ERCOT aggregate wind, gross load, DFW/IAH weather
- **Tyba**: DA/RT LMP P50, DA AS, P(DA>RT)/P(RT>DA) — 가격 뷰의 유일한 정량 근거

Yes Energy 없이도 AG2+Enverus 조합으로 물리 데이터(부하·재생에너지·덕커브)는 충분히 재구성됐다. 단, Yes Energy COPHSL과의 교차 검증이 불가해 풍력 지역별 분포 세부사항은 누락됐다.

---

## 2. 주요 시장 뷰 및 불확실성

| 뷰 | 근거 | 불확실성 |
|---|---|---|
| HE19 DA $82/MWh 피크 | Tyba P50, net load 35,984 MW → 43,517 MW 급상승 | RT tail risk 미정량화 — Tyba RT P50 $60.94이나 실제 spike 가능성 반영 안 됨 |
| 덕커브 HE11 net load 2,565 MW | Enverus STPF solar 31,580 MW peak + AG2 wind 2,660 MW trough | solar STPF 단일 소스 (Yes Energy 교차 검증 없음) |
| 야간 RT 프리미엄 HE1-6 | P(RT>DA) 88-93% — Tyba calibration | Tyba overnight P 값은 실제 settlement 미검증 (Tenaska 접속 불가 Day 29+) |
| REGDN HE17-18 $4.65-6.79/MWh | solar ramp-down 기간 downward regulation 수요 | AS DA 예측 MAE 未검증 |

---

## 3. 이전 브리핑 대비 비교

- **반복 패턴**: October 덕커브 구조(HE11 net load 최저 → HE17-20 30GW+ ramp)는 10/13, 10/14, 10/15 브리핑과 동일한 패턴. 시즌 구조 예측 신뢰도 높음.
- **새로운 요소**: Yes Energy 전면 장애 → AG2+Enverus 대체. 기존에는 AG2/Enverus가 Yes Energy 보완 역할이었으나 이번에는 유일한 물리 데이터 소스로 격상됨. 대체 로직이 작동함을 확인.
- **10/14 learnings에서 이월된 미적용 항목**: ERCOT RTMIDP public fetch (P1, 3번째 이월), net load regression price anchor table (P2).

---

## 4. 다음 Cycle 개선 사항

**P0**
1. **Yes Energy schema error 재시도**: DAM bid cutoff(10:00 CT) 이전 fetch 재실행. schema 오류 메시지 기록 후 Yes Energy 지원팀 통보 필요.
2. **Tenaska PTP cloud IP whitelist (Day 29+)**: 가격 검증 루프 미복구 상태 지속.

**P1**
3. **ERCOT RTMIDP public fetch**: 무료 가격 검증 소스. 3번째 이월 — 이번 cycle에 구현 필요.
4. **Yes Energy 대체 fallback 문서화**: AG2+Enverus 대체 순서를 `skills/fetch-ercot-data/SKILL.md`에 fallback 절차로 명시.

**P2**
5. **GR_WEST 지역별 wind 분포 추적 재개**: Yes Energy 없는 날에는 AG2 ERCOT aggregate wind만 가용 — 지역별(WEST/NORTH/COASTAL/SOUTH) 분포 누락. Enverus 또는 ERCOT 공개 API에서 대안 탐색.

---

> **핵심 발견**: Yes Energy 전면 장애에도 AG2+Enverus 조합으로 물리 데이터 기반 브리핑이 유지됐다. 가격 뷰는 Tyba P50에만 의존 — 단일 소스 리스크 내재. 이번 cycle의 가장 중요한 운영 학습은 **fallback 데이터 소스 조합이 실전에서 검증됐다는 점**이다.
