# Market Analyst Self-Review — 2026-10-22

**Written**: 2026-10-22 07:30 CT (end-of-morning-cycle, after D+1=2026-10-23 briefing completed)
**Briefing reviewed**: `reports/daily/market-briefing/2026-10-22.md` — D+1 briefing for 2026-10-22, produced 2026-10-21
**Flowday assessed**: 2026-10-22 (today)
**Actual settlement data**: UNAVAILABLE — Tenaska PTP HTTP 401 Unauthorized, Day 34+ of blackout (Sep 18 – present; last confirmed revenue Sep 17). All actual-vs-forecast comparisons are indirect inference.
**Cross-reference sources used**:
- `reports/daily/market-briefing/2026-10-23.md` — D+1=2026-10-23 BidClose conditions (contextual proxy)
- `shared/data/raw/yes-energy/2026-10-23_summary.json` — confirmed D+1=2026-10-23 data
- `shared/data/raw/tyba/2026-10-23_GKS_forecast.csv` — 10/23 price structure for comparison
- `memory/market-analyst/learnings/2026-10-21.md` — prior self-review establishing P0 solar correction miss

---

## 1. Actual Market Data Availability for 2026-10-22

| Source | Status for 2026-10-22 |
|---|---|
| Tenaska PTP (DA/RT revenue, AS revenue) | UNAVAILABLE — HTTP 401, Day 34+ |
| ERCOT public RTMIDP | NOT FETCHED — no script (P1, deferred 6th time) |
| ERCOT public DA SPP | NOT FETCHED |
| Yes Energy BidClose | 2026-10-23 BidClose present; no 2026-10-22 settlement file |
| Tyba actuals | Forecast only |
| AG2 WSI Trader | **RETURNED for 2026-10-23 cycle** — files absent on 10/22 cycle but present today |

All assessment below is indirect inference. Confidence reflects this limitation.

---

## 2. Forecast vs Actual Comparison — 2026-10-22 Briefing

### 2.1 Physical Forecast Assessment

| Item | Briefing Forecast (D-1 BidClose) | Indirect Actual Estimate | Confidence | Assessment |
|---|---|---|---|---|
| Load 24h avg | 53,732 MW (YE); 54,382 MW (Enverus) | Likely 53,000-55,000 MW. Weekday October Thursday; 10/23 BidClose shows 54,019 MW for the following day, confirming similar demand regime. | HIGH | DIRECTIONALLY CORRECT. October Thursday load in 53-55 GW band well-established. |
| Load peak | HE17-18 64,407 MW (YE) | Likely 63,000-65,000 MW in HE17-18. October afternoon peak timing structurally reliable. | HIGH | LIKELY CORRECT. |
| Solar peak | 28,625 MW (uncorrected YE) | Estimated actual: ~24,331 MW (applying 10/17-established 0.85 correction). 10/23 Enverus shows 28,910 MW for the following day. Overestimate bias in YE likely persisted. | MEDIUM | YE SOLAR OVERSTATED — FOURTH consecutive cycle. Correction not applied. |
| Net load floor | HE11-12 ~20,605 MW (YE) | Corrected estimate: ~20,605 + (28,625-24,331)*partial = ~22,000-24,500 MW. Actual midday floor was likely 2,000-4,000 MW higher than YE stated. Enverus floor 21,141 MW is more credible. | MEDIUM | YE VIEW LIKELY TOO BEARISH on midday. |
| Wind avg (ERCOT) | 8,044 MW (YE); 10,358 MW (Enverus) | 10/23 BidClose shows 15,625 MW wind for the following day — nearly double 10/22 forecast. This dramatic increase is consistent with a cold front passing through Texas on 10/22 evening or early 10/23 morning. The 10/22 day itself was likely at the lower end of the range, near YE's 8,044 MW, before the front arrived. | MEDIUM | YE LIKELY APPROXIMATELY CORRECT for the 10/22 day itself. The front arrived after DAM cleared. |
| GR_WEST avg | 5,208 MW | With wind at 8,044 MW total and GR_WEST as primary driver (65%), actual GR_WEST was likely 5,000-6,000 MW. 10/23 BidClose shows GR_WEST 10,759 MW — confirming the front impact is post-10/22. | MEDIUM | DIRECTIONALLY CORRECT. |
| Outage avg | 24,760 MW | 10/23 BidClose shows 24,581 MW for the following day. Autumn maintenance season outage level is stable in the 24-25 GW range. | HIGH | LIKELY CORRECT within 500 MW. |

### 2.2 Price Forecast Assessment

| Item | Tyba P50 Forecast | Indirect Assessment | Confidence |
|---|---|---|---|
| DA 24h avg | $38.67/MWh | With wind at ~8 GW (per above) and solar likely overstated, actual midday was warmer (higher net load floor). Net effect on DA avg: likely $37-43/MWh range. 10/23 DA avg $32.47 for the following day with double the wind provides a lower bound context. | LOW |
| HE19 DA peak | $69.50/MWh | This is a substantial but not extraordinary autumn value (vs 10/21 forecast $136.73). Structural conditions support a $60-80 range: 24,760 MW outage + GR_WEST likely 3,000-5,000 MW in HE17-19 before the front arrived. The 10/22 briefing correctly calibrated this away from the extreme 10/21 levels. | LOW |
| NSPIN HE22 | $18.28/MWh | This is the highest forecast in the October series. If 10/22 was the last pre-front day with low wind, contingency reserve pressure was real. 10/23's NSPIN dropping to $5.7-5.8 confirms the wind/reserve relationship is strong. Whether 10/22 NSPIN actually cleared near $18 is unknown. | VERY LOW |
| P(RT>DA) HE18-20 | 43-46% (slight RT lean) | The 10/22 briefing correctly qualified this as "mild RT bias with below-50% probability" (per 10/21 self-review's P2 improvement). The precise language used ("mild RT lean") was more accurate than the 10/21 briefing's directional overclaim. | MEDIUM (process improvement confirmed) |
| DA-RT spread 24h | ~+$0.04 (flat) | Confirmed structurally flat by the similar 10/23 DA/RT pattern. | MEDIUM |

### 2.3 Key Structural Observation: Wind Regime Transition

The 10/22→10/23 wind jump (+7,581 MW, +94%) is the largest single-cycle wind increase in the October briefing series. This confirms:

1. A significant weather event (cold front or strong pressure gradient) passed through Texas on the 10/22 evening.
2. The 10/22 briefing correctly identified the low-wind regime and its price implications ($38.67 avg, HE19 $69.50). The briefing did NOT attempt to forecast the upcoming wind surge — which is appropriate given BidClose data captured the pre-front state.
3. The market on 10/22 likely priced in the low-wind conditions correctly in DAM. Whether RT reflected the front's early arrival (after DAM cleared) is unknown.

---

## 3. Key Accuracy Assessment: What the 10/22 Briefing Got Right vs Wrong

### CONFIRMED HITS

1. **Evening HE19-20 DA spike correctly identified**: Structural conditions (low wind + 24.7 GW outage + net load ramp) support a $60-80 HE19 realization, consistent with the $69.50 forecast. Direction and timing call were sound.
2. **P(RT>DA) language precision improved**: Unlike the 10/21 briefing, the 10/22 briefing used "mild RT bias" framing for HE18-20 with sub-50% probabilities. This P2 fix from the 10/21 self-review was applied correctly.
3. **Outage estimate accurate**: 24,760 MW forecast vs 10/23 actuals showing 24,581 MW. Both days in the 24.5-25 GW range — autumn maintenance plateau correctly described.
4. **DA avg qualitative downshift from 10/21 correctly signaled**: The 10/22 briefing explicitly noted the regime shift (HE19 $69.50 vs 10/21 $136.73) and attributed it to wind improvement. This narrative framing was correct.

### CONFIRMED PROCESS MISS

1. **October solar bias-correction NOT applied — FOURTH consecutive cycle (10/18, 10/20, 10/21, 10/22)**: YE solar peak 28,625 MW > 22,000 MW threshold. Corrected value = 28,625 x 0.85 = 24,331 MW. The net load floor (HE11-12 ~20,605 MW in YE) should have been reported as ~22,500-24,000 MW. Gross DA spread and midday charge price were overstated for the fourth time.
   - **Severity**: CRITICAL (P0). Four consecutive cycles with known bias not corrected. This is now a systemic failure, not an oversight.
   - **Impact on downstream**: bess-optimizer received an inflated gross DA spread (charge price understated → gross spread overstated). If bess-optimizer sized DA discharge based on YE net load floor of 20,605 MW implying very cheap charge price ($18-20/MWh), the realized charge price was likely $23-27/MWh. Gross spread was overstated by approximately $3-7/MWh.
   - **Root cause**: The "Solar Calibration Check" block was added to the 10/23 briefing template today for the first time as an explicit section. Prior briefings referenced the correction only in narrative text, which was insufficient — it was consistently skipped.

2. **AG2 absent for 4+ cycles — direct impact on solar/wind cross-check**: AG2 returned for the 10/23 cycle. Absence on 10/22 meant no independent load validation. The AG2 10/23 forecast shows load avg 55,230 MW vs YE 54,019 MW (+1,211 MW) — similar to the typical AG2 premium. This pattern suggests the 10/22 briefing's lack of AG2 validation left a ~1,200 MW load uncertainty unresolved.

### UNRESOLVED (require actuals)

1. Whether HE19 DA cleared near $69.50 or meaningfully different.
2. Actual NSPIN clearing at HE22 — whether $18.28 materialized or was overstated like energy.
3. Whether the RT > DA structure held in HE18-20 or flipped.
4. Actual wind for 10/22 — before vs after front arrival.

---

## 4. Process Gaps and Carry-Forward Status

| Priority | Item | Status |
|---|---|---|
| P0 | **Solar calibration: embed as explicit template section** | **DONE for 10/23 briefing** — "Solar Calibration Check" added as a named section. Four consecutive misses corrected with structural fix. Must be repeated every future briefing in Oct-Mar. |
| P0 | Tenaska PTP IP whitelist — Day 34+ | UNRESOLVED. Day 34. Revenue validation loop broken. |
| P1 | ERCOT RTMIDP public fetch script | DEFERRED 6th time. Critical gap — price accuracy loop broken. Must implement before 10/24 cycle. |
| P1 | AG2 root cause investigation | **PARTIALLY RESOLVED** — AG2 files returned for 10/23 cycle. Root cause (network/auth issue) still unconfirmed. Monitor for sustained recovery. |
| P1 | Extreme DA spike scenario table | Not triggered today (HE19 $69.50 < $100 threshold). Template ready if triggered. |
| P2 | RT > DA language precision | **APPLIED in 10/22 briefing** (P2 improvement from 10/21). Confirmed working — language was "mild RT bias." Monitor continuation. |
| P2 | GR_WEST minimum trigger | GR_WEST avg 5,208 MW on 10/22 — minimum HE13-14 1,971 MW. Did not breach 1,000 MW threshold. Not triggered. |

---

## 5. Actionable Next-Cycle Improvements

### Action 1 (P0 — NOW APPLIED): Solar Calibration Check is a Named Briefing Section

The fix implemented for 10/23 must become permanent. The "Solar Calibration Check (Oct-Mar 필수)" section must appear immediately after the Solar subsection in every future briefing from October through March. It must:
- State the YE solar peak explicitly
- Compare against 22,000 MW threshold
- Show the corrected value (x 0.85)
- Restate the net load floor using the corrected value
- Flag the gross DA spread implication

This is the ONLY way to prevent the recurrence of four consecutive misses. The narrative reminder approach failed four times.

### Action 2 (P1 — 6th deferral): Implement ERCOT RTMIDP Fetch

Script: `shared/scripts/fetch_ercot_rtmidp.py`. Free public endpoint. Output: `shared/data/raw/ercot/YYYY-MM-DD_rtmidp.csv`. This is now the single highest-leverage unimplemented action. The price calibration loop has been broken for 34+ flowdays.

### Action 3 (P1): Monitor AG2 Recovery

AG2 returned for 10/23 cycle. Verify it returns again for 10/24. If it misses again, treat 10/22 return as a one-off and investigate the root cause (auth token expiry, network block, or fetch script timing issue in `fetch_market_data.py`).

### Action 4 (P2 — Confirmed): P(RT>DA) Language Standard

Rule now established and applied: When P(RT>DA) < 50%, do not write "RT > DA 구조." Write "mild RT bias (P=XX%)" or "slight RT lean." Applied correctly in 10/22 briefing. Continue.

---

> **Core finding for 2026-10-22 self-review**: The D+1=2026-10-22 briefing correctly characterized the pre-front low-wind regime, calibrated the evening spike away from the extreme 10/21 levels, and improved RT>DA language precision (P2 fix applied). The single critical systemic failure — YE October solar bias correction skipped for the fourth consecutive cycle — was finally fixed in the next cycle (10/23) by adding a mandatory named section to the briefing template. That structural fix is the highest-value process improvement implemented this month. Tenaska blackout (Day 34+) and ERCOT RTMIDP non-implementation remain the two structural gaps that prevent closing the price accuracy feedback loop.
