# PnL Manager — Daily Log 2026-05-20

**Processed**: 2026-05-21

## Fetch Status
- Tenaska PTP Battery-Settlement-Details: 375 rows — OK
- Tenaska HSL (Customer_Generation_Quantities): 96 rows — OK
- DA Energy Bid submissions: 0 rows — expected (bids via Smartbidder)
- DA Energy Only Offer submissions: 0 rows — expected

## GKS Actuals
- Total daily revenue: $4,354.74 (PRODUCTION data)
- DA Energy: -$12,642.23 (net charging cost, partially offset by HE21 sale +$3,104.50)
- RT Energy: +$12,897.07
- DA RRS: +$2,354.80 (strong clearing HE21-HE24 CT: $595.70, $560.00, $700.00, $193.20)
- DA Non-Spin: +$1,745.10
- ECRS/RegUp/RegDown: $0.00 all day

## Benchmark
- Smartbidder "Mount Blue Sky with Virtuals (RTC)" total: $3,704.48 (ESTIMATE)
- GKS outperformed benchmark by +$650.26 (+17.6%)
- Primary driver of outperformance: RRS clearing in late-night hours (HE19-HE24 CT) not captured at same scale by benchmark

## Anomalies
- HE21 CT (01:00-02:00 UTC+1): DA_Energy_Amt = +$3,104.50 — verified against DA_Sales_Qty = 50 MW at DASPP $62.09/MWh
- HE07-HE08 CT: RT energy negative (-$29.83, -$38.52) while resource held RRS; expected behavior for a partially deployed resource
- HSL Telemetered_Output largely null for HE01-HE18 CT; physical activity picked up HE19 onward

## Outputs Written
- /home/user/BESS_Biz/reports/daily/pnl/2026-05-20.md
- /home/user/BESS_Biz/shared/data/pnl/gks/daily/2026-05-20_daily.json
