DATA SOURCE: PRODUCTION (Tenaska PTP + Smartbidder)

# GKS P&L History — 2026-05-24

## Daily Summary

| Item | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$5,939.44 | -$350.90 | -$5,588.54 | +1592.8% |
| RT Energy | +$9,188.55 | +$476.51 | +$8,712.04 | +1827.8% |
| RegUp | $0.00 | $0.00 | $0.00 | N/A |
| RegDown | $0.00 | $0.00 | $0.00 | N/A |
| RRS | +$510.40 | +$26.09 | +$484.31 | +1855.8% |
| ECRS | +$233.10 | +$41.62 | +$191.48 | +460.0% |
| Non-Spin | +$1,448.30 | +$2,881.63 | -$1,433.33 | -49.7% |
| DART Virtual | $0.00 | +$1,480.75 | -$1,480.75 | N/A |
| **Total** | **+$5,440.91** | **+$4,554.47** | **+$886.44** | **+19.5%** |

## Quantities

- DA Purchases: 250.00 MWh | DA Sales: 54.30 MWh
- RT Generation: 102.81 MWh | RT Consumption: 27.72 MWh
- Net RT: +75.09 MWh (net export)
- Cycles: 0.326 (RT throughput / 200 MWh capacity)
- Gen_RRS: 240 MW-hr | Gen_ECRS: 280 MW-hr | Gen_NS: 980 MW-hr

## Key Facts

- GKS outperformed Smartbidder by +$886.44 (+19.5%).
- RT energy spike concentrated HE20-HE21 CT (UTC 00:00-02:00): +$9,188.55 total RT energy, majority from these two hours.
- DART virtual: GKS $0 actual (no virtual bids). Smartbidder benchmark captured +$1,480.75 virtual.
- NonSpin was primary AS product: cleared broadly across off-peak and shoulder hours.
- ECRS cleared HE07-HE10 CT only.
- RRS minimal (HE24 only in flowday settlement window).
- DA Energy net negative: GKS was a net DA buyer (250 MWh purchased, 54.30 MWh sold).
