# P&L Summary — 2026-05-31

- GKS Total: +$4,358.30
- Smartbidder Benchmark: +$1,330.72
- Delta: +$3,027.58 (+227.5%)
- DA Energy: -$1,855.84 (net buyer in DA; purchased HE01-05, HE13, HE18)
- RT Energy: +$3,667.74 (profitable RT arbitrage; large RT sales HE20-22)
- Non-Spin: +$1,776.80 (80 MW cleared 20 hrs)
- RRS: +$769.60 (80 MW cleared HE21-24)
- ECRS/RegUp/RegDown: $0
- Cycles: 2.02 (consumption 404.43 MWh, injection 195.53 MWh)
- Data source: Production (Tenaska PTP 379 rows, Smartbidder)
- DA bid/offer submission files: 0 rows each (normal — settlement detail file sufficient)
