# P&L Summary — 2026-06-04

**Data status**: REAL (Tenaska PTP whitelisted fetch + Smartbidder MSAL)

## GKS Actuals (Tenaska)
- DA Energy: -$5,966.10
- RT Energy: +$9,330.52
- DA NonSpin: +$1,894.40
- DA ECRS: +$636.80
- DA RRS: $0.00
- DA RegUp/Dn: $0.00
- RT Ancillary Imbalance: $0.00
- DART Virtual: $0.00
- **Total: +$5,895.62**

## Smartbidder Benchmark
- Strategy: Mount Blue Sky with Virtuals (RTC Version) — estimate, not settled
- Net NonSpin: +$423.63
- Net RRS: +$55.88
- RT ECRS: +$96.61
- LMP(5) Energy: -$136.89
- **Total: +$439.23**

## Delta: GKS vs Benchmark
- **+$5,456.39 (+1,243%)**
- GKS outperformed on energy arbitrage (DA charge overnight, RT discharge HE20-21 spike)
- GKS outperformed on ECRS (HE21-24, $636 vs $97 benchmark)
- GKS underperformed on RRS ($0 vs $56 benchmark — no RRS cleared)

## Battery State
- RT Discharge: 120.03 MWh | RT Charge: 138.47 MWh | Net: -18.44 MWh
- Cycles: 0.65 equivalent (200 MWh capacity)

## Data Quality
- Tenaska: 376 rows OK; DA bid/offer rows = 0 (normal for battery-only operation)
- Smartbidder: OK
