# PnL Manager — 2026-06-06 Daily Summary

**Processed**: 2026-06-07  
**Data quality**: REAL (Tenaska PTP); DA bid/offer endpoints returned 0 rows (data quality flag)

## GKS Actual P&L

| Product | Revenue |
|---|---:|
| DA Energy | -$1,153.00 |
| RT Energy | +$4,113.40 |
| RegUp | $0.00 |
| RegDown | $0.00 |
| RRS | +$648.00 |
| ECRS | $0.00 |
| NonSpin | +$2,106.90 |
| **Total** | **+$5,715.30** |

## vs Smartbidder Benchmark (Mount Blue Sky w/ Virtuals RTC)

- Smartbidder total: -$5,521.51 (estimate)
- GKS outperformed benchmark by: +$11,236.81
- Key driver: SB RT NonSpin settlement was -$13,724 (RT NS prices collapsed overnight); GKS had no RT NS imbalance exposure (DA-only NS positions).

## Battery

- Injection: 99.45 MWh, Consumption: 136.79 MWh, Net: -37.34 MWh
- NonSpin: 19/24 hours cleared (79%), RRS: 5/24 hours (20-24 HE CT)

## Data Quality Flags

- DA Energy Bid / DA Energy Only Offer Tenaska endpoints returned 0 rows (row_counts: da_energy_bid=0, da_energy_offer=0). DA settlement activity ($-1,153) visible only in Battery-Settlement-Details at HE17.
- ECRS: task context mentioned Gen_ECRS_Qty sum=60 but raw JSON shows 0 for all flowday hours. Raw data used as-is; potential data version discrepancy.

## Files

- Report: reports/daily/pnl/2026-06-06.md
- Machine-readable: shared/data/pnl/gks/daily/2026-06-06_pnl.csv
