# P&L Manager History — 2026-06-15

**Processed at**: 2026-06-16 (today)
**Flowday**: 2026-06-15

## Data Sources

- Tenaska PTP Battery-Settlement-Details: 387 rows — PRODUCTION, fetched 2026-06-16T12:08:16Z
- Tenaska HSL (Telemetered-Gen-Data): 4,032 rows — PRODUCTION
- Tenaska DA Energy Bid: 0 rows (empty — expected)
- Tenaska DA Energy Only Offer: 0 rows (empty — expected)
- Smartbidder benchmark: PRODUCTION (estimate, not settled)

## Key Figures

| Metric | Value |
|---|---|
| GKS Total Revenue | $7,995.32 |
| Smartbidder Benchmark Total | $3,580.44 |
| Delta vs Benchmark | +$4,414.88 (+123.3%) |
| DA Energy Revenue | $1,059.37 |
| RT Energy Revenue | $113.45 |
| NonSpin Revenue | $5,282.90 |
| RRS Revenue | $1,539.60 |
| RegUp Revenue | $0.00 |
| RegDown Revenue | $0.00 |
| ECRS Revenue | $0.00 |
| DART Virtual Revenue | $945.92 |
| RT Injection MWh | 116.38 |
| RT Consumption MWh | 132.90 |
| Net Energy MWh | -16.53 |
| Cycle Equivalent | 0.58 |

## Products Cleared

- NonSpin: 88 MW HE01-HE19, 25 MW HE20-HE24
- RRS: 60 MW HE20-HE24 (overnight)
- RegUp: None
- RegDown: None
- ECRS: None

## Data Quality

No data quality issues observed. All 24 hours present. All RT ancillary imbalance and reliability deployment amounts = $0.00 (clean settlement, no deployment adjustments). DA bid/offer files empty as expected.

## Output Files

- `/home/user/BESS_Biz/reports/daily/pnl/2026-06-15.md` — full daily report
- `/home/user/BESS_Biz/shared/data/pnl/gks/hourly/2026-06-15_pnl.csv` — hourly P&L CSV (24 rows)
- `/home/user/BESS_Biz/shared/data/pnl/gks/daily/2026-06-15_pnl.json` — daily aggregate JSON
