# pnl-manager Daily Summary — 2026-06-23 (flowday 2026-06-22)

## Status
PRODUCTION — Tenaska PTP Battery-Settlement-Details 391 rows. Smartbidder benchmark PRODUCTION estimate.

## GKS Actual
- Total Revenue: $5,945.31
- DA Energy: +$2,336.56 (net: sold HE02-HE07 50MW, HE14 50MW, HE19-HE20 50MW; bought HE09-HE11 50MW each)
- RT Energy: -$622.00
- DA Non-Spin: +$3,474.75 (75 MW cleared HE01-HE20, 30 MW HE21-HE24)
- DA RRS: $0.00
- DA ECRS: +$756.00 (cleared HE21-HE24: $126.45, $308.25, $186.30, $135.00)
- DA RegUp: $0.00 / DA RegDown: $0.00
- RT Ancillary Imbalance: $0.00
- RT Reliability Deployment Imbalance: $0.00
- DART Virtual: N/A (embedded in DA_Energy_Amt)

## Smartbidder Benchmark
- Total: $2,239.80 (estimate, not settled)
- DA Energy: $1,956.03 (single-hour HE19 dispatch)
- RT Energy (LMP5): -$1,817.13
- DA Non-Spin: $3,675.90
- RT Non-Spin settle: -$1,818.57
- DA RRS: $60.01 / RT RRS: -$3.29
- RT ECRS: $186.86

## Delta vs Benchmark
- Total: GKS $5,945.31 vs Benchmark $2,239.80, delta +$3,705.51 (+165.4%)
- GKS outperformed primarily because: (1) no RT Non-Spin imbalance losses in actuals vs -$1,818.57 in benchmark; (2) GKS cleared DA ECRS $756 not modeled in benchmark; (3) RT Energy losses smaller (-$622 vs -$1,817).

## Battery State
- RT Generation: 59.33 MWh total (peak HE22: 34.37 MWh)
- RT Consumption: 39.35 MWh total
- Net: +19.98 MWh (net generation)
- Cycles equivalent: ~0.30 cycles

## Data Quality
PRODUCTION day. 391 rows from Battery-Settlement-Details. DA bid/offer 0 rows (expected). First PRODUCTION day since 2026-06-21 (which was DEGRADED).

## Report Paths
- /home/user/BESS_Biz/reports/daily/pnl/2026-06-22.md
- /home/user/BESS_Biz/shared/data/pnl/gks/daily/2026-06-22.json
