# pnl-manager Daily History — 2026-06-27

**Flowday**: 2026-06-27
**Generated**: 2026-06-28
**Report status**: PARTIAL

## GKS Actuals
- Tenaska PTP: FAILED (cloud IP whitelist, 17th occurrence)
- Smartbidder benchmark: FAILED (raw dir has D+1 forecast for 2026-06-29 only)
- All revenue items: N/A

## Most Recent Available GKS Actuals (for context)
- 2026-06-26 flowday: Total -$95.89 (DA Energy +$12,852.25, RT Energy -$16,944.54, Non-Spin +$3,856.80, RRS +$139.60). Benchmark +$349.78. Delta -$445.67.
- 2026-06-25 flowday: DEGRADED (16th whitelist failure)

## BESS Ranking Status
- Energy+AS: estimate data through 2026-04-03 (latest weekly batch 2026-03-30 to 2026-04-03). GKS YTD rank #82/326, +$432,470.97, opt-rate 47.5%. Weekly rank #317/325, -$472.82.
- DART Virtual: estimate data through 2026-03-26. GKS rank #276/276 (last), -$189,508.65, win rate 31.5%.
- No new estimate runs possible — ERCOT API blocked in cloud environment.

## Outstanding Actions
- Backfill fetch_pnl_data.py for 16 unresolved flowdays from Ascend-whitelisted IP.
- Re-run estimate-bess-energy-as and estimate-bess-dart-virtual from machine with ERCOT API access to extend coverage beyond 2026-04-03 / 2026-03-26.
