# pnl-manager — Weekly Cycle Summary | 2026-06-29 (W26)

## Task
Weekly BESS revenue dashboards — ISO Week 2026-W26 (June 22-28, 2026).

## Outputs Written
1. `reports/weekly/bess-revenue-dashboard/2026-26.html`
   - Energy + AS revenue dashboard
   - Status: PARTIAL / ESTIMATE
2. `reports/weekly/bess-dart-virtual-dashboard/2026-26.html`
   - DART virtual revenue dashboard
   - Status: PARTIAL / ESTIMATE

## Data Fetched

### Energy + AS (estimate-bess-energy-as skill)
- Target range: 2026-01-01 to 2026-04-28
- Outcome: FULL for target range
- Method: ran run_estimate.py in single-day chunks (2-day chunks caused timeouts beyond ~30s in this environment; 1-day chunks reliable)
- New files generated: summary_2026-04-04 through summary_2026-04-28 (individual day files)
- Aggregated to: `shared/data/pnl/all_bess/energy_as/summary_2026-01-01_2026-04-28_aggregated.csv`
- Fleet total: $144.1M | 327 resources | 118 days

### DART Virtual (estimate-bess-dart-virtual skill)
- Target range: 2026-01-01 to 2026-04-28
- Outcome: PARTIAL — timed out at 10 minutes (archive download rate-limited ~1.5s/date; 118 dates requires ~12+ minutes)
- Fell back to cached data: 2026-01-01 to 2026-03-26 (84 flow days)
- Source file: `shared/data/pnl/all_bess/dart_virtual/dart_daily_2026-01-01_2026-05-24.csv`
- Note: filename says 2026-05-24 but actual date range is 2026-01-01 to 2026-03-26 (name was assigned at write time with projected end date)
- Fleet total DART: $5.72M | 276 nodes

## Key Findings (fact-only)

### Energy + AS
- Fleet #1: ANOL_ESS_ESR1 (esVolta) $3.16M — 240 MW HSL
- GKS_BESS_ESR1: Rank #93 of 327 — $540K estimated energy+AS revenue
- GKS recent optimization rate: ~93.7% vs TB theoretical-best
- Jan 2026 was highest-revenue month ($56.6M) due to elevated RRS/ECRS prices
- Apr 2026 strong RT energy dominance ($23.3M RT vs $14.1M DA)

### DART Virtual
- Fleet #1: RRANCHES_ALL $1.26M (150 MW, virtual short dominant)
- GKS_BESS_RN: Rank #276 of 276 (last) — −$190K estimated net DART loss
- Fleet avg win rate: 30.3%; GKS win rate 31.5% (near fleet avg)
- GKS P/L ratio 3.68 — significantly below top performers (37.6 for BLVN_RN)
- Jan 2026 dominated DART fleet revenue ($6.35M); Feb/Mar significantly compressed

## Errors / Data Quality Issues
- estimate-bess-dart-virtual: 10-minute execution timeout in cloud environment — full 2026-04-28 range not completed; falls back to 2026-03-26 cache. Recommend running locally or on VPN with longer timeout for full coverage.
- estimate-bess-energy-as: Must run in 1-day chunks in this environment (2-day+ chunks timeout). Automating with a loop script would be more efficient.
- No Raven BESS data found in either dataset (not yet online per project notes).

## Data Coverage Gaps (to action)
- DART virtual: Apr 2026 data not estimated — needs local run with sufficient timeout
- Both datasets: May-Jun 2026 not available (within 60-day ERCOT disclosure lag — cannot be estimated yet)
