# GKS P&L — 2026-07-02 Daily Summary (history copy)

**Data quality**: FULL (Tenaska 380 rows + Smartbidder 24hrs both live)
**DEGRADED backlog**: 17 days unchanged

| Product | GKS Actual | Smartbidder |
|---|---:|---:|
| DA Energy | $8,721.28 | $553.28 |
| RT Energy | -$10,491.75 | -$624.63 |
| Non-Spin | $3,783.20 | $1,927.64 |
| RRS | $0.00 | $28.65 |
| ECRS | $0.00 | $1.57 |
| RegUp/Down | $0.00 | $0.00 |
| DART Virtual | $0.00 | -$251.25 |
| **Total** | **$2,012.73** | **$1,635.25** |
| Delta | | +$377.48 (+23.1%) |

Battery state: injection 0.47 MWh, consumption 142.55 MWh, net -142.08 MWh, cycles 0.71
Non-Spin cleared: 80 MW × 24 hrs DA
Top hours: HE22 ($947), HE23 ($711), HE24 ($425), HE21 ($626)
Worst hours: HE10 (-$1,093), HE11 (-$1,025)

Source: Tenaska Battery-Settlement-Details + Smartbidder benchmark
Files: shared/data/pnl/gks/hourly/2026-07-02.csv, shared/data/pnl/gks/daily/2026-07.csv
