# P&L History — 2026-07-05

## 총수익 (GKS 실적, Tenaska settled)
**$7,261.04**

## 항목별
| 항목 | 금액 |
|---|---|
| DA Energy Amt (net) | -$6,435.00 |
| RT Energy Amt (net) | +$7,665.04 |
| DA Non-Spin Amt | +$5,703.80 |
| DA ECRS Amt | +$327.20 |
| DA RRS Amt | $0.00 |
| DA RegUp / RegDn | $0.00 |
| RT Ancillary Imbalance | $0.00 |
| **Total** | **+$7,261.04** |

## 벤치마크 (Smartbidder, estimate)
- Mount Blue Sky w/ Virtuals (RTC): **$4,304.68**
- Delta vs benchmark: **+$2,956.36 (+68.7%)**

## 주요 관찰 (사실만)
- Non-Spin 주 수익원: DA_NS_Amt $5,703.80 (전체의 78.6%)
- HE20-22 RT_Energy 대규모 양수: $2,552 / $2,587 / $1,320 (RT 고가 방전)
- HE09-12 RT_Energy 대규모 음수: -$259 / -$1,073 / -$553 (RT 고가 충전)
- ECRS HE20-24 20 MW cleared: $327.20
- DA Bid / HSL 데이터 0 rows — DART virtual 별도 산출 불가

## Data Quality 이슈
- HSL: 0 rows (가용성 산출 불가)
- DA Energy Bid: 0 rows
- DA Energy Offer: 0 rows

## 레포트 파일
`reports/daily/pnl/2026-07-05.md`
