# GKS P&L Summary — 2026-07-07

| Item | Value |
|------|-------|
| Total Revenue | $597.10 |
| Smartbidder Benchmark | $1,707.90 |
| Delta vs Benchmark | −$1,110.80 (−65.1%) |
| DA Energy | −$1,099.87 |
| RT Energy | −$1,872.83 |
| DA AS (ECRS + NonSpin) | +$3,569.80 |
| RT AS | $0.00 |
| RT Generation | 47.06 MWh |
| RT Consumption | 126.92 MWh |
| Avg DASPP | $28.07/MWh |
| Avg RTSPP | $29.89/MWh |

Key pattern: NonSpin capacity primary revenue driver ($3,369.40). Large RT energy losses in HE10–12 CT from unscheduled physical charging (116 MWh). DART energy losses in overnight DA sell hours where RTSPP > DASPP.

Data: PRODUCTION (Tenaska PTP + Smartbidder)
Report: /home/user/BESS_Biz/reports/daily/pnl/2026-07-07.md
JSON: /home/user/BESS_Biz/shared/data/pnl/gks/daily/2026-07-07_daily.json
