# pnl-manager Daily Summary — 2026-07-17

**Flowday reported**: 2026-07-16
**Status**: DEGRADED

## Execution Result

- Tenaska PTP fetch FAILED — cloud IP not on Ascend whitelist. No GKS actuals for 2026-07-16.
- Smartbidder prior-day benchmark revenue FAILED — fetch_pnl_data.py did not run; shared/data/raw/smartbidder/ contains only D+1 forecast files for 2026-07-18.
- P&L report written to reports/daily/pnl/2026-07-16.md (DEGRADED, all GKS actual and benchmark fields N/A).
- data-quality.md updated with 25th+ confirmed cloud-IP-whitelist failure.

## Available Data Used

Smartbidder D+1 forecast files for 2026-07-18:
- Energy_Price_Forecasts: DA avg $21.36/MWh, RT avg $21.43/MWh; evening peak (HE20-21) DA forecast $31.31-$33.24.
- DA_Ancillary_Prices (forecasted): NonSpin avg $1.23, RegDown avg $0.74, RegUp avg $0.60, RRS avg $0.17, ECRS avg $0.26. Late-night NonSpin spike HE22-24 ($2.81-$4.20). Evening RegDown spike HE17-19 ($1.06-$1.40).
- DA-RT_Forecast: P(DA>RT) ≥ 0.61 during HE20-HE24; P(DA<RT) ≥ 0.61 during HE01-HE04 overnight.
- RT_Ancillary_Prices: all empty (2026-07-18 is future date — expected).

## Recovery Required

Re-run fetch_pnl_data.py from Ascend-whitelisted IP for flowday 2026-07-16, then regenerate:
- shared/data/pnl/gks/hourly/2026-07-16.parquet
- shared/data/pnl/gks/daily/2026-07.parquet
- shared/data/benchmarks/smartbidder/ (hourly + daily)
- reports/daily/pnl/2026-07-16.md (replace DEGRADED with full P&L comparison)
