# pnl-manager — Weekly Summary 2026-07-20 (W29)

## Task completed: Weekly BESS Dashboards (2026-W29)

### Data status

**Energy+AS estimate (estimate-bess-energy-as)**
- Status: DEGRADED (network reachable but script exceeded 90s timeout in cloud env)
- Data used: `summary_2026-01-01_2026-05-05_aggregated.csv` (cached from 2026-07-17)
- Date coverage: 2026-01-01 to 2026-05-05 (124 days)
- Resources: 327 ERCOT ESR/PWRSTR resources

**DART virtual estimate (estimate-bess-dart-virtual)**
- Status: DEGRADED (script pipe-terminated due to `| head -60` in run command; no new files written)
- Data used: `dart_summary_2026-01-01_2026-05-05_aggregated.csv` + combined dart_daily files
- Date coverage: 2026-01-01 to 2026-05-05 (124 days)
- Nodes: 282

Note: Network is reachable (DART script successfully authenticated with ERCOT B2C and downloaded archives in initial logs). Energy+AS script would require 5-10 min runtime to complete.

### Dashboard 1: Energy+AS Revenue (2026-W29)

Output: `reports/weekly/bess-revenue-dashboard/2026-29.html`

Fleet KPIs:
- Fleet total revenue: $150.3M (327 resources, 124 days)
- Median optimization rate: 59.7%
- DA Energy: $47.4M | RT Energy: $64.0M | RRS: $14.1M | NonSpin: $12.1M | ECRS: $7.7M | RegUp: $3.5M | RegDn: $1.5M

GKS position:
- Rank: #93 / 327
- Total revenue: $560,030
- Optimization rate: 52.9%
- DA: $1,057 | RT: $315,878 | AS total: $243,096

Top performer: ANOL_ESS_ESR1 (esVolta, Anole BESS) — $3,283,561 | opt rate 107.6%

### Dashboard 2: DART Virtual Revenue (2026-W29)

Output: `reports/weekly/bess-dart-virtual-dashboard/2026-29.html`

Fleet KPIs:
- Fleet total DART PnL: $5,436,356 (282 nodes, 124 days)
- Positive: 129 nodes | Negative: 147 nodes
- Avg win rate: 57.9% | Avg P/L ratio: 0.87 | Avg participation: 17.3%

GKS DART position:
- Rank: #282 / 282 (last place)
- Net DART PnL: -$183,993
- Win rate: 55.0% | P/L ratio: 0.58 | Participation: 38.8%
- High participation + low P/L indicates directionally incorrect large positions

Top performer: RRANCHES_ALL (Plus Power) — $1,128,793

### Data quality notes
- energy-as script run requires >90s in cloud env; recommend scheduling with longer timeout or running locally
- dart-virtual script uses head-piping — fixed to not pipe to head in future runs
- Raven BESS not yet in ERCOT disclosure (commissioning expected 2026 H2)
- Both dashboards clearly labeled ESTIMATE / DEGRADED where appropriate
