# pnl-manager daily summary — 2026-07-21 (flowday 2026-07-20)

## GKS Actual (PRODUCTION)
- Source: Tenaska PTP Battery-Settlement-Details, 370 rows, fetch 2026-07-21T12:14:20Z
- DA Energy: -$3,489.00 (50 MW × 3h DA purchase HE04–HE06 CDT)
- RT Energy: +$4,603.01 (RT imbalance + physical discharge HE22–HE24 CDT)
- Non-Spin: +$3,629.15 (85 MW HE01–HE19 CDT, 45 MW HE20–HE24 CDT)
- RRS / ECRS / RegUp / RegDown: $0
- DART Virtual est.: +$100.38 (2 of 3 DA hours RT-favorable)
- **Total: +$4,743.16**

## Smartbidder Benchmark (ESTIMATE)
- **Total: +$2,096.36**

## Delta
- +$2,646.80 (+126.3%) vs benchmark

## Data quality
- HSL file missing (path exists in manifest, file absent on disk)
- RT AS settlement not finalized (RT_Ancillary_Imbalance_Amt = $0, sequence=null)
- DA bid/offer 0 rows (normal — Smartbidder portal)
- No IP-whitelist failure
