# P&L Summary — 2026-07-25

**총수익**: $1,090.47  
**데이터 상태**: Tenaska PRODUCTION / Smartbidder DEGRADED (client_secret 만료)

## 수익 분해

| 항목 | 금액 ($) |
|---|---:|
| DA Energy | -8,971.93 |
| RT Energy | +7,230.40 |
| Non-Spin | +2,549.20 |
| ECRS | +282.80 |
| RRS | 0.00 |
| Reg-Up | 0.00 |
| Reg-Down | 0.00 |
| DART Virtual | 0.00 |
| **Total** | **+1,090.47** |

## 물리 운전

- Injection (방전): 97.27 MWh
- Consumption (충전): 129.29 MWh
- Net: -32.02 MWh (순 충전)
- Cycles: 0.57

## DA 포지션

- DA 매입: 50 MW × 8hr (HE11-18, CDT 10-18시) = 400 MWh, 평균 단가 $22.50/MWh
- DA 매도: 0.1 MW × 2hr (HE20-21, CDT 19-21시) = 0.2 MWh

## Data Quality

- Tenaska Battery-Settlement-Details: PRODUCTION (371개 레코드)
- Smartbidder benchmark: DEGRADED — AADSTS7000222 (client_secret 만료)
- DA bid/offer: 빈 배열 (가상 포지션 없음)
- HSL: PRODUCTION (avg 63.7 MW, 63.7% of rated)

## 저장 파일

- Hourly: `shared/data/pnl/gks/hourly/2026-07-25.json`
- Daily: `shared/data/pnl/gks/daily/2026-07.csv` (2026-07-25 행 추가)
- Report: `reports/daily/pnl/2026-07-25.md`
