# P&L History — 2026-08-01

**Data Source**: Tenaska PTP — PRODUCTION (4 files OK, 379 rows energy_as_detail)
**Benchmark**: Smartbidder DEGRADED (client_secret 만료)

## Daily Summary

| Item | Amount |
|---|---:|
| DA Energy | $6,501.78 |
| RT Energy | -$425.01 |
| Energy Net | $6,076.77 |
| Non-Spin AS | $3,539.60 |
| RRS | $373.50 |
| ECRS | $0.00 |
| RegUp | $0.00 |
| RegDown | $0.00 |
| AS Total | $3,913.10 |
| DART Virtual | N/A |
| **Total Revenue** | **$9,989.87** |

## Battery State
- RT Discharge: 120.69 MWh | RT Charge: 147.76 MWh | Net: -27.07 MWh
- Cycles: 0.67 | Avg HSL: 58.8% of 100 MW

## Key Hours
- Best: HE21 $2,799.80 | HE20 $1,775.32 | HE23 $1,344.07
- Worst: HE10 -$1,288.68 | HE09 -$791.35 | HE11 -$591.10
