# pnl-manager daily history — 2026-08-04 (flowday: 2026-08-03)

## Status: PARTIAL (Tenaska PRODUCTION / Smartbidder UNAVAILABLE)

- Tenaska PTP: 정상 수신. energy_as_detail.json 371 rows, hsl.json 3,744 rows (5-min intervals).
- Smartbidder benchmark: AADSTS7000222 (client_secret 만료). 2026-07-25 이후 11일 연속 실패. Benchmark 비교 N/A.

## GKS 일일 실적 요약 (2026-08-03 flowday, CDT)

| 항목 | 금액 |
|---|---:|
| DA Energy | +$2,789.80 |
| RT Energy | -$1,192.03 |
| Energy Net (DA+RT) | +$1,597.77 |
| AS - Non-Spin | +$2,784.15 |
| AS - ECRS | +$460.80 |
| AS - RRS | $0.00 |
| AS - RegUp | $0.00 |
| AS - RegDown | $0.00 |
| RT Ancillary Imbalance | $0.00 |
| DART Virtual | N/A |
| **Total (Tenaska)** | **$4,842.72** |
| Smartbidder Benchmark | N/A |

## 배터리 상태

- DA 매도: 110 MWh (HE01 30 MWh, HE13 30 MWh, HE14 50 MWh @ avg $25.36/MWh)
- RT 방전 (Injection): 105.18 MWh
- RT 충전 (Consumption): 121.81 MWh
- Net RT: -16.63 MWh (충전 우위)
- Cycles: 0.57 (RT only, 200 MWh capacity 기준)
- Non-Spin cleared: 90 MW (HE01-20) → 45 MW (HE21-24) | 1,980 MW-hrs total
- ECRS cleared: 45 MW (HE21-24) | 180 MW-hrs total
- HSL avg: 61.42 MW (61.4% vs 100 MW nameplate)

## 출력 파일

- `reports/daily/pnl/2026-08-03.md`
- `shared/data/pnl/gks/daily/2026-08-03_summary.json`
