# pnl-manager Daily History — 2026-08-08

Generated: 2026-08-09 | Source: Tenaska PTP (PRODUCTION) | Benchmark: DEGRADED

## Summary

| Item | Value |
|---|---|
| Grand Total | $5,671.15 |
| DA Energy | $6,452.46 |
| RT Energy | -$3,994.31 |
| Non-Spin | $3,213.00 |
| RegUp/Dn/RRS/ECRS | $0.00 |
| DART Virtual | $0.00 (not isolable) |
| DA Sales | 340.1 MWh |
| DA Purchases | 150.0 MWh |
| RT Discharge | 167.69 MWh |
| RT Charge | 196.50 MWh |
| Cycles (RT) | 0.98 |
| NS Offered | 90 MW × 24 HEs |
| HSL Avail | 100.0% |
| GREDP Score | 0.9688 |

## Key Observations

- DA energy strategy: charged 50 MW × 3 hrs (HE07-09, $19-25/MWh), sold 50-30 MW across 9 hrs (HE12-21, $24-37/MWh).
- RT Energy net loss from delivery shortfall on DA sells (HE12-21) and unscheduled RT charging (HE10-11, HE18).
- HE22-23 positive RT dispatch (87.1 MWh, $37/MWh, +$3,146) without DA position — recurring pattern (same as 2026-08-07).
- NS offering increased to 90 MW (vs 85 MW on 2026-08-07) — NS revenue $3,213 vs $3,772 prior day (lower clearing prices HE01-17).
- Day-over-day: $5,671.15 vs $5,462.42 (+$208.73, +3.8%).

## Data Quality

- Tenaska: PRODUCTION. All 17 datapoints × 24 HEs complete. No null values.
- HSL: 288/288 intervals available, GREDP 9 failed intervals.
- Smartbidder: DEGRADED (AADSTS7000222). Benchmark N/A.
- DA bid/offer: 0 rows (expected structural pattern).
