# GKS P&L Summary — 2026-08-10

Generated: 2026-08-11 | Source: Tenaska PTP (production) | Smartbidder: DEGRADED

---

## Daily Revenue Summary

| Item | Amount |
|---|---|
| DA Energy | -$1,287.85 |
| RT Energy | -$1,825.18 |
| Energy Subtotal | -$3,113.03 |
| DA Non-Spin | +$3,483.00 |
| DA RegDown | $0.00 |
| DA RegUp | $0.00 |
| DA RRS | $0.00 |
| DA ECRS | $0.00 |
| RT AS Imbalance | $0.00 |
| RT Reliability Deployment Imbalance | $0.00 |
| AS Subtotal | +$3,483.00 |
| **Grand Total** | **$369.97** |

Benchmark: N/A (Smartbidder DEGRADED — Day 17 of client_secret expiry, ongoing since 2026-07-25).

---

## Price Summary

| Metric | Value |
|---|---|
| Avg DASPP | $22.75/MWh |
| Avg RTSPP | $22.62/MWh |
| DA-RT Spread | +$0.13/MWh (DA > RT, near-flat) |

---

## Energy Throughput

| Metric | Value |
|---|---|
| DA Sales (discharge committed) | 60.2 MWh (HE12-13: 30.1 MW × 2) |
| DA Purchases (charge committed) | 100.0 MWh (HE06-07: 50 MW × 2) |
| RT Generation (actual) | 0.19 MWh |
| RT Consumption (actual) | 137.71 MWh |
| Net Physical | -137.52 MWh (net charging) |
| Cycle Equivalent | 0.69 cycles (137.71 / 200 MWh) |

---

## AS Cleared MW (24h sum)

| Product | Cleared (MW-h) | Avg MW |
|---|---|---|
| Non-Spin | 2,400 MW-h | 100 MW |
| ECRS | 0 | 0 |
| RegUp | 0 | 0 |
| RegDown | 0 | 0 |
| RRS | 0 | 0 |

---

## Hourly Highlights

- HE10-11 (05:00-07:00 CDT): Large RT charging (-$1,069 / -$1,037). 57 + 51 = 108 MWh charged without DA buy position at $18.70-20.25/MWh.
- HE06-07 (01:00-03:00 CDT): DA buy 50 MWh each but actual RT consumption <0.5 MWh; offset at RT generated +$1,120 / +$1,168. Net near-zero per hour after DA cost.
- HE12-13 (07:00-09:00 CDT): DA sell 30.1 MWh but no RT discharge; imbalance settled -$1,125 / -$727.
- HE21-24 (20:00-00:00 CDT): NonSpin clearing spike — $357, $500, $560, $403 = $1,820 of $3,483 total NS revenue.

---

## Data Quality Notes

- Tenaska PTP Energy & AS Details: 3,341 records, 24 HEs complete. No gaps.
- HSL file contains Telemetered_LSL_5_Min only (no explicit HSL datapoint). LSL data 5-min resolution.
- DA Energy Offer file: 0 rows (expected — Submissions-only mode).
- Smartbidder: DEGRADED (AADSTS7000222). Day 17. No benchmark data since 2026-07-25.

---

## Data Source Files

- `shared/data/pnl/gks/hourly/2026-08-10_energy_as_detail.json` — primary settlement data
- `shared/data/pnl/gks/hourly/2026-08-10_hsl.json` — LSL telemetry (5-min)
- `shared/data/pnl/gks/hourly/2026-08-10_da_energy_offer_raw.json` — empty (expected)
- Full report: `reports/daily/pnl/2026-08-10.md`
