# GKS P&L Summary — 2026-08-11

## Revenue (production data, Tenaska PTP)

| Product | Amount |
|---|---|
| DA Energy | +$3,158.80 |
| RT Energy | +$56.64 |
| RegUp | $0.00 |
| RegDown | $0.00 |
| RRS | $0.00 |
| ECRS | $0.00 |
| Non-Spin | +$2,735.30 |
| **Grand Total** | **$5,950.74** |

## Key Operational Facts

- DA positions: 3 sales (HE01 50 MW, HE06 50 MW, HE23 30 MW). No DA purchases.
- RT physical discharge: 116.73 MWh (HE20-24 primary: 113.8 MWh at $24-36/MWh)
- RT physical charging: 37.30 MWh (HE09-14: 30.0 MWh at $5.76-$15.36/MWh)
- Net physical: +79.43 MWh net injection
- Non-Spin offered: 85 MW constant (all 24 HEs). No deployment.
- HE22 RTSPP spike: $35.59/MWh (vs DASPP $28.26).

## Data Quality

- Tenaska PTP: 374 records, production. No issues.
- Smartbidder: DEGRADED (client_secret 만료, ongoing).

## Benchmark

- Smartbidder unavailable. Benchmark delta: N/A.
