# GKS P&L History — 2026-08-12

**Source**: Tenaska PTP Battery-Settlement-Details (PRODUCTION, 367 rows)
**Smartbidder**: DEGRADED (AADSTS7000222, Day 19, 2026-07-25~)

## Revenue Summary

| Product | Amount ($) |
|---|---:|
| DA Energy | 8,774.79 |
| RT Energy | -9,446.44 |
| Non-Spin (DA) | 2,055.00 |
| RRS | 0.00 |
| ECRS | 0.00 |
| RegUp | 0.00 |
| RegDown | 0.00 |
| **Total** | **1,383.34** |

## Key Metrics

- Avg DASPP: $18.84/MWh | Avg RTSPP: $21.43/MWh | Spread: -$2.59/MWh
- DA sold: 480.2 MWh | DA purchased: 60.0 MWh
- RT discharge: 125.77 MWh | RT charge: 165.89 MWh | Net: -40.12 MWh
- Cycles (discharge basis): 0.63
- Non-Spin offered: 100 MW for 14/24 hours (58.3% availability)

## AS Product Notes

Only Non-Spin cleared. Strategy: NS 100 MW offered HE01-HE06 and HE17-HE24 CDT.
RRS, ECRS, RegUp, RegDown all $0.

## Output Files

- `reports/daily/pnl/2026-08-12.md`
- `shared/data/pnl/gks/daily/2026-08-12_daily.json`
