# P&L Manager — Daily History: 2026-08-13

**Computed**: 2026-08-14
**Source**: Tenaska PTP Battery-Settlement-Details (PRODUCTION, 374 rows)
**Benchmark**: N/A (Smartbidder DEGRADED Day 21)

---

## Revenue Summary

| Component | Amount ($) |
|---|---:|
| DA Energy | 1,467.50 |
| RT Energy | -239.43 |
| AS NonSpin | 2,311.15 |
| AS RegUp | 0.00 |
| AS RegDown | 0.00 |
| AS RRS | 0.00 |
| AS ECRS | 0.00 |
| DART Virtual | 0.00 |
| **Total** | **3,539.22** |

---

## Physical Summary

| Metric | Value |
|---|---:|
| DA Gen scheduled (MWh) | 200.00 |
| DA Load scheduled (MWh) | 100.00 |
| RT Generation actual (MWh) | 122.36 |
| RT Consumption actual (MWh) | 125.06 |
| Energy Injection total (MWh) | 322.36 |
| Energy Consumption total (MWh) | 225.06 |
| Net MWh (inj − con) | +97.30 |
| Cycles equiv (RT gen / 200 MWh) | 0.61 |
| Gen_NS_Qty offered (MW) | 85 MW × 24h = 100% |

---

## Price Reference

| Metric | Value |
|---|---|
| Avg DASPP | $16.56/MWh |
| Avg RTSPP | $17.79/MWh |
| DASPP range | $4.61 (HE11) – $26.68 (HE23) |
| RTSPP range | $7.36 (HE10) – $26.23 (HE15) |
| DA-RT spread avg | −$1.23/MWh |

---

## Key Observations (fact only)

- NonSpin revenue ($2,311.15) was the dominant contributor at 65% of total ($3,539.22).
- DA energy net positive ($1,467.50) despite HE15-HE16 losses from RT price spikes.
- HE15 CDT: DA gen at $15.14/MWh vs RTSPP $26.23 → net −$555 on that hour.
- HE10 CDT: ultra-low RT price $7.36/MWh; 60.1 MWh RT charging; RT settlement −$442.68.
- RT dispatch concentrated HE19-HE23 CDT (18:00-23:00 CDT), peak HE21 40 MWh.
- RT charging concentrated HE09-HE11 CDT (08:00-11:00 CDT).
- All ancillary services other than NonSpin = $0 (RRS, ECRS, RegUp, RegDown not cleared).
- DART virtual = $0 (no virtual bids via PTP Submissions endpoint).
- RT_Ancillary_Imbalance and RT_Reliability_Deployment_Imbalance both $0 (sequence=null; settlement may not be final — re-check 48-72h).

---

## Data Quality

- Tenaska PTP response: PRODUCTION, normal (374 rows, 16 datapoint types).
- DA bid/offer endpoints: 0 rows (expected).
- Smartbidder: DEGRADED Day 21 (AADSTS7000222). No benchmark available.
- No data quality flags on Tenaska data itself.

---

## Artifacts

- Report: `reports/daily/pnl/2026-08-13.md`
- Structured data: `shared/data/pnl/gks/daily/2026-08-13_daily.json`
- Raw input: `shared/data/pnl/gks/hourly/2026-08-13_energy_as_detail.json`
