# GKS P&L Daily Summary — 2026-08-16

**Processed**: 2026-08-17
**Source**: Tenaska PTP Battery-Settlement-Details (production)
**Session**: 0bfb5061-89d4-4057-9e4f-0c2c05079deb, fetched 2026-08-17T12:28Z
**Report**: reports/daily/pnl/2026-08-16.md
**Processed JSON**: shared/data/pnl/gks/hourly/2026-08-16_processed.json

---

## Revenue Summary (USD)

| Item | GKS Actual |
|---|---:|
| DA Energy | -$11,570.50 |
| RT Energy | +$13,952.96 |
| Energy Subtotal (DA+RT) | +$2,382.46 |
| Non-Spin (AS) | +$1,673.90 |
| ECRS (AS) | +$471.15 |
| RRS (AS) | $0.00 |
| Reg-Up (AS) | $0.00 |
| Reg-Down (AS) | $0.00 |
| DART Virtual | N/A (requires DA Bid Market Result dataset) |
| RT Ancillary Imbalance | $0.00 |
| RT Reliability Deploy Imbalance | $0.00 |
| **Total Revenue** | **+$4,527.51** |

Smartbidder benchmark: N/A (AADSTS7000222 — Day 23 continuous)

---

## Battery Operations

| Metric | Value |
|---|---|
| RT Discharge | 76.02 MWh |
| RT Charge | 135.49 MWh |
| DA Purchase Commitment | 500 MWh (50 MW x 10 hrs) |
| Net RT Position | -59.47 MWh (net consumer) |
| Non-Spin Cleared | 95 MW, HE01-HE19 CT (19 hrs) |
| ECRS Cleared | 45 MW, HE20-HE24 CT (5 hrs) |
| Cycle Equivalent (RT) | ~1.06 normalized / ~0.53 full cycles |

---

## Key Hours

- **Best hour**: HE22 CT +$2,962.24 — ECRS dispatch event; battery DA-scheduled to charge 50 MW but discharged 46.91 MWh at RTSPP $45.53/MWh
- **Worst hours**: HE10-HE11 CT combined -$1,473.58 — 91.44 MWh RT charging without DA load hedge at $16-17/MWh
- **Evening strength**: HE20-HE22 CT RT prices $31-46/MWh vs DA $20-33/MWh (large negative spread drove revenue)

---

## AS Products

| Product | MW | Hours | Revenue |
|---|---:|---:|---:|
| Non-Spin | 95 MW | 19 (HE01-19 CT) | +$1,673.90 |
| ECRS | 45 MW | 5 (HE20-24 CT) | +$471.15 |
| RRS | 0 | 0 | $0.00 |
| Reg-Up | 0 | 0 | $0.00 |
| Reg-Down | 0 | 0 | $0.00 |
| **AS Total** | | | **+$2,145.05** |

---

## Data Quality Notes

- Tenaska Battery-Settlement-Details: PRODUCTION (all 24 HE complete)
- Smartbidder benchmark: UNAVAILABLE (client_secret expired Day 23, 2026-07-25~)
- HSL: not in Battery-Settlement-Details; separate AggOutput endpoint required
- DART virtual: not isolable from Battery-Settlement-Details alone
- DA Bid/Offer: 0 rows (expected — bids via Smartbidder portal)
