# pnl-manager Daily Run — 2026-08-21 (covering flowday 2026-08-20)

## Run Status: PARTIAL (Tenaska PRODUCTION / Smartbidder DEGRADED)

Tenaska PTP data successfully fetched for flowday 2026-08-20 — first confirmed production
data since 2026-08-13 (7-day gap bridged). Smartbidder benchmark still unavailable (Day 27).

## Data Availability

| Source | Status | Detail |
|---|---|---|
| Tenaska PTP | PRODUCTION | Battery-Settlement-Details 349 rows, 16 datapoints × 24 HEs |
| DA Energy Bid / DA Energy-Only Offer | 0 rows (expected) | Bids submitted via Smartbidder portal |
| HSL | PRODUCTION | 1,440 rows (5-min telemetry), 5 datapoint types |
| Smartbidder Benchmark | DEGRADED | AADSTS7000222, client_secret expired Day 27 (since 2026-07-25) |

## P&L Summary — 2026-08-20

| Product | Amount ($) |
|---|---:|
| DA Energy | 1,662.55 |
| RT Energy | -309.34 |
| ECRS (DA) | 2,353.12 |
| RRS (DA) | 0.00 |
| Non-Spin (DA) | 0.00 |
| RegUp (DA) | 0.00 |
| RegDown (DA) | 0.00 |
| RT AS Imbalance | 0.00 |
| RT Reliability Deploy | 0.00 |
| DART Virtual | 0.00 |
| **Total** | **3,706.33** |

Smartbidder benchmark: N/A (DEGRADED).

## Energy / Battery State

| Metric | Value |
|---|---|
| Energy injection (DA sales + RT gen) | 150.62 MWh |
| Energy consumption (RT) | 126.85 MWh |
| Net position | +23.77 MWh (net injector) |
| Cycles equivalent | 0.75 |
| ECRS cleared | 77-85 MW (HE01-HE19), 50 MW (HE20-HE24) |
| Avg DASPP | $26.15/MWh |
| Avg RTSPP | $22.59/MWh |
| DA-RT spread avg | +$3.57/MWh (DA > RT) |

## Key Observations (fact only)

- ECRS was sole AS product cleared today ($2,353.12, 63.5% of total). On 2026-08-13 NonSpin was the sole AS product ($2,311.15). Product shift between these two days.
- Three-hour RT charging block HE09-HE11 (08:00-11:00 CDT) totaled -$1,785.57 RT energy cost at RTSPP $14-16/MWh.
- HE22 (21:00 CDT) was best single hour: $1,675.57 = ECRS $505 + RT discharge $1,166. DA-RT spread reached +$20.58/MWh that hour.
- ECRS clearing price implied spiked in evening hours: HE21 ~$12.60/MW, HE22 ~$10.10/MW, HE23 ~$13.41/MW vs. overnight ~$0.28/MW.
- HE19 (18:00 CDT): DA energy $1,657.50 (50 MWh @ $33.15) offset by RT recharge cost -$1,295.94. Net contribution +$380.04.
- RT_Ancillary_Imbalance_Amt and RT_Reliability_Deployment_Imbalance_Amt both $0 — may not be finalized. Re-verify at 48-72h post-flowday per ERCOT settlement lag.

## August Running Performance (confirmed actuals)

| Flowday | Total ($) | Primary AS Product |
|---|---:|---|
| 2026-08-01 | 9,989.87 | NonSpin |
| 2026-08-02 | 197.76 | — |
| 2026-08-03 | 4,842.72 | NonSpin |
| 2026-08-04 | 4,874.45 | NonSpin |
| 2026-08-07 | 5,462.42 | NonSpin |
| 2026-08-08 | 5,671.15 | NonSpin |
| 2026-08-10 | 369.97 | — |
| 2026-08-12 | 1,383.34 | NonSpin |
| 2026-08-13 | 3,539.22 | NonSpin |
| 2026-08-14 to 2026-08-19 | NO DATA | Tenaska PTP unreachable (cloud IP) |
| 2026-08-20 | 3,706.33 | ECRS |

Aug confirmed days avg (excl. gap): $3,893.47/day (10 days confirmed)
ECRS as primary AS product is first observed occurrence in August confirmed data.

## Report Output

- `reports/daily/pnl/2026-08-20.md` — written; PRODUCTION Tenaska data, Smartbidder DEGRADED noted

## Open Action Items

- P0: Smartbidder client_secret renewal (27 days expired, Ascend rep contact required). First observed 2026-07-25.
- P1: Tenaska PTP cloud IP whitelist — 2026-08-14 through 2026-08-19 data still missing (6 flowdays). Backfill run needed from whitelisted IP.
- INFO: RT_Ancillary_Imbalance_Amt and RT_Reliability_Deployment_Imbalance_Amt for 2026-08-20 both show $0 — recheck at 48-72h post-flowday to confirm final settlement.
