# pnl-manager Daily Run — 2026-08-22 (covering flowday 2026-08-21)

## Run Status: PARTIAL (Tenaska PRODUCTION / Smartbidder DEGRADED)

Tenaska PTP data successfully fetched for flowday 2026-08-21 (Day 2 of resumed data after gap).
Smartbidder benchmark still unavailable (Day 29 since 2026-07-25 — MSAL AADSTS7000222).

## Data Availability

| Source | Status | Detail |
|---|---|---|
| Tenaska PTP Energy/AS Detail | PRODUCTION | 349 rows, 16 datapoint types x 24 HEs (0:00-23:59 CDT) |
| Tenaska DA Energy Bid | 0 rows (expected) | Bids submitted via Smartbidder portal |
| Tenaska DA Energy-Only Offer | 0 rows (expected) | |
| Tenaska HSL | PRODUCTION | 5-min telemetry present (868KB, 1,440+ intervals) |
| Smartbidder Benchmark | DEGRADED | Day 29 since 2026-07-25, AADSTS7000222 |

## P&L Summary — Flowday 2026-08-21

| Product | Amount ($) |
|---|---:|
| DA Energy | 1,712.90 |
| RT Energy | -903.42 |
| ECRS (DA) | 1,780.95 |
| RRS (DA) | 0.00 |
| Non-Spin (DA) | 1,184.40 |
| RegUp (DA) | 0.00 |
| RegDown (DA) | 0.00 |
| RT AS Imbalance | 0.00 |
| RT Reliability Deploy | 0.00 |
| DART Virtual | 0.00 |
| **Total** | **3,774.83** |

Smartbidder benchmark: N/A (DEGRADED).

## Energy / Battery State

| Metric | Value |
|---|---|
| DA energy sales (gen schedule) | 283.6 MWh |
| DA energy purchases (load schedule) | 150.0 MWh |
| RT actual generation | 99.1 MWh |
| RT actual consumption | 129.1 MWh |
| Net position | +103.6 MWh (net injector) |
| Cycle equivalent | ~1.9 cycles |
| NonSpin cleared | 90 MW, HE01-HE07 (midnight-6AM CDT) |
| ECRS cleared | 16.5 MW (HE20), 45 MW (HE21-HE24) |
| Avg DASPP (24 hrs) | $28.65/MWh |
| Avg RTSPP (24 hrs) | $28.21/MWh |
| DA-RT spread avg | +$0.44/MWh |

## Key Observations

- First dual AS product day in August confirmed data: NonSpin HE01-HE07 + ECRS HE20-HE24.
- ECRS clearing price reached $12.15/MW-hr implied (HE23), up from $10.00 in HE21.
- Worst RT charging block HE10-HE14 (9AM-1PM CDT): net -$2,708.29 energy across 5 hours. Battery was charging at avg $25-36/MWh RTSPP.
- Best single hour: HE21 (8PM CDT) = $1,861.24 total (ECRS $450 + RT discharge $3,247 - DA purchase $1,836).
- RT imbalance amounts both $0 — pending finalization. Re-verify at 48-72h.

## August Running Performance (confirmed actuals through 2026-08-21)

| Flowday | Total ($) | Primary AS Product |
|---|---:|---|
| 2026-08-01 | 9,989.87 | NonSpin |
| 2026-08-02 | 197.76 | — |
| 2026-08-03 | 4,842.72 | NonSpin |
| 2026-08-04 | 4,874.45 | NonSpin |
| 2026-08-07 | 5,462.42 | NonSpin |
| 2026-08-08 | 5,671.15 | NonSpin |
| 2026-08-10 | 369.97 | — |
| 2026-08-12 | 1,383.34 | NonSpin |
| 2026-08-13 | 3,539.22 | NonSpin |
| 2026-08-14 to 2026-08-19 | NO DATA | Tenaska PTP unreachable (cloud IP) |
| 2026-08-20 | 3,706.33 | ECRS |
| 2026-08-21 | 3,774.83 | ECRS + NonSpin (dual) |
| **Aug confirmed total** | **$43,811.06** | 11 days confirmed |
| **Avg (confirmed days only)** | **$3,982.82/day** | |

Note: 2026-08-14 through 2026-08-19 (6 flowdays) still missing — backfill needed from whitelisted IP.

## Report Output

- `reports/daily/pnl/2026-08-21.md` — written; PRODUCTION Tenaska, Smartbidder DEGRADED

## Open Action Items

- P0: Smartbidder client_secret renewal (Day 29 expired, Ascend rep contact required). First observed 2026-07-25.
- P1: Tenaska PTP cloud IP whitelist — 2026-08-14 through 2026-08-19 data still missing (6 flowdays). Backfill run needed from whitelisted IP.
- INFO: RT_Ancillary_Imbalance_Amt and RT_Reliability_Deployment_Imbalance_Amt for 2026-08-21 both $0 — recheck at 48-72h post-flowday (due 2026-08-23 to 2026-08-24).
- INFO: 2026-08-21 cycle equivalent ~1.9 cycles is elevated — worth monitoring for battery degradation tracking.
