# pnl-manager Daily Run — 2026-08-22 Flowday

**Run date**: 2026-08-23 (today)
**Flowday**: 2026-08-22

## Data Sources

| Source | Status |
|---|---|
| Tenaska PTP Battery-Settlement-Details | PRODUCTION |
| Smartbidder benchmark | DEGRADED (MSAL Day 29) |

## GKS P&L Summary

| Item | Actual |
|---|---:|
| DA Energy | $-486.85 |
| RT Energy | $4,218.95 |
| AS RegUp | $0.00 |
| AS RegDown | $0.00 |
| AS RRS | $0.00 |
| AS ECRS | $1,908.00 |
| AS NonSpin | $1,305.00 |
| DART Virtual | Not isolable |
| **Total** | **$6,945.10** |

## Physical

- Injection: 198.74 MWh | Consumption: 371.48 MWh | Net: -172.74 MWh
- Cycles: ~1.43 | Avg DASPP: $33.07 | Avg RTSPP: $44.77

## AS Profile

- NonSpin: cleared HE01-HE19 CT (19 hrs)
- ECRS: cleared HE20-HE24 CT (5 hrs)
- RRS/RegUp/RegDown: $0 all 24 HEs

## Output Files

- `reports/daily/pnl/2026-08-22.md`
- `shared/data/pnl/gks/daily/2026-08-22.json`
- `shared/data/pnl/gks/hourly/2026-08-22.csv`

## Issues

- Smartbidder MSAL expired Day 29 — no benchmark comparison (P0, ongoing since 2026-07-25)
- DART virtual P&L not isolable from Tenaska Battery-Settlement-Details (known, plan 2026-26-dart-isolation-final.md)
- RT AS settlement (RT_Ancillary_Imbalance_Amt) = $0 all hours with sequence=null; may update 48-72h post-flowday
- HSL data not fetched (separate AggOutput endpoint required)
