# P&L History — 2026-08-23

**Recorded**: 2026-08-24
**Source**: Tenaska PTP Battery-Settlement-Details (Entity def, GreatestEnabled)

## Daily Revenue Summary

| Product | Amount ($) |
|---|---|
| DA Energy | $1,634.10 |
| RT Energy | $5,847.92 |
| DA Non-Spin | $2,286.00 |
| DA ECRS | $50.00 |
| DA RRS | $0.00 |
| DA RegUp | $0.00 |
| DA RegDown | $0.00 |
| DART Virtual | N/A |
| **Total** | **$9,818.02** |

Smartbidder benchmark: UNAVAILABLE (client_secret 만료 AADSTS7000222)

## Key Observations

- Total daily revenue $9,818.02 driven primarily by RT Energy ($5,847.92, 60% of total).
- Non-Spin was the dominant AS product ($2,286.00), cleared all hours HE1–HE20 with HE20 spike ($899.10).
- ECRS cleared only in HE24 ($50.00); RRS and Reg products zero all day.
- RT energy significantly outperformed DA energy — RT settlement was net positive $5,848 vs DA net $1,634. HE21 and HE22 (8–10pm CT) contributed $3,882 and $5,396 in RT revenue respectively.
- HE1 was the worst hour: RT energy -$3,825 (large negative imbalance at $78.35/MWh RTSPP), partially offset by DA discharge revenue +$1,596.
- DA charging hours: HE5 (04–05 CT, -$1,199), HE10 (-$1,316), HE11 (-$1,388), HE12 (-$1,706) — loading midday when prices were lower.
- DART Virtual: no activity (da_energy_bid and da_energy_offer both empty).

## Data Quality

- All 4 Tenaska datasets fetched: energy_as_detail, da_energy_bid (empty), da_energy_offer (empty), HSL (not used here).
- No missing hours in energy_as_detail — all 24 HEs present for all datapoints.
- RT_Ancillary_Imbalance_Amt and RT_Reliability_Deployment_Imbalance_Amt: all zeros (no AS deployment events).
- RT_Generation_Qty: partial hours reported (~78.7 MWh total); not all HEs listed (zero hours omitted by Tenaska).
- Smartbidder unavailable — benchmark comparison deferred pending credential renewal.
