# pnl-manager Daily Summary — 2026-08-28 (Flowday: 2026-08-27)

**Status**: PRODUCTION
**Total Revenue**: $8,278.12
**Benchmark**: N/A (Smartbidder client_secret 만료 Day 34)

## Revenue Breakdown
- DA Energy: +$6,930.85
- RT Energy: -$3,514.33
- Non-Spin: +$4,003.00
- ECRS: +$858.60
- RRS / RegUp / RegDown: $0.00 each
- RT AS Imbalance: $0.00 (sequence=null, preliminary)
- DART Virtual: not isolable

## Key Facts
- DA: bought 200 MWh (HE06-09 at avg $34/MWh); sold 230.30 MWh (HE12-22 at avg ~$60+/MWh)
- RT: discharged 150.73 MWh, charged 157.99 MWh; RT cycle 0.79
- Best hour: HE22 CT +$4,753 | Worst hour: HE15 CT -$1,920
- Non-Spin stack: 15 MW (HE01-08) / 90 MW (HE09-19) / 20 MW (HE20-22)
- ECRS cleared HE21-22 at 30 MW each

## Files Written
- reports/daily/pnl/2026-08-27.md
- shared/data/pnl/gks/daily/2026-08-27_daily.json
- memory/pnl-manager/data-quality.md (row added)
