# pnl-manager Daily Summary — 2026-08-29 (Flowday: 2026-08-28)

**Status**: PRODUCTION
**Total Revenue**: -$2,595.85
**Benchmark**: N/A (Smartbidder client_secret 만료 Day 35)

## Revenue Breakdown
- DA Energy: -$3,226.65
- RT Energy: -$969.05
- ECRS: +$1,438.40
- Non-Spin: +$161.45
- RRS / RegUp / RegDown: $0.00 each
- RT AS Imbalance: $0.00 (sequence=null, preliminary)
- DART Virtual: not isolable

## Key Facts
- DA: bought 85 MWh (HE13 50 MWh at $38.71; HE24 35 MWh at $36.89); sold 0 MWh
- RT: charged 136.28 MWh (concentrated HE09-HE12: 130.3 MWh at RTSPP ~$25-27); discharged 2.05 MWh; RT cycle 0.68
- Best hour: HE22 CT +$971.71 (ECRS price spike $983.50) | Worst hour: HE10 CT -$1,505.87 (RT charging 59.5 MWh)
- ECRS stack: 90 MW HE10-HE19; 50 MW HE20; 35 MW HE22 (notable ECRS price events HE20 $296.50 and HE22 $983.50)
- Non-Spin: 5 MW HE01-HE04 and HE08
- Avg DASPP $45.49/MWh; Avg RTSPP $39.83/MWh; DA-RT spread +$5.66/MWh
- HE13 DA purchase profitable (implied RTSPP ~$41.69 > DASPP $38.71); HE24 DA purchase unprofitable (implied RTSPP ~$23.46 < DASPP $36.89)

## Data Quality Notes
- RTSPP_Avg datapoint present in source JSON but not mapped hourly in pivot — daily avg only. Fix mapping on next run.
- Smartbidder benchmark Day 35 expired — contact Ascend rep for renewal.

## Files Written
- reports/daily/pnl/2026-08-28.md
- shared/data/pnl/gks/daily/2026-08-28_daily.json
- memory/pnl-manager/history/2026-08-29.md
