# pnl-manager History — 2026-08-30 Flowday

**Generated**: 2026-08-31
**Status**: PARTIAL (Tenaska PRODUCTION, Smartbidder DEGRADED)

## Summary

| Metric | Value |
|---|---|
| Total Revenue | $5,792.39 |
| DA Energy | $15,834.31 |
| RT Energy | -$14,203.42 |
| Net Energy (DA+RT) | $1,630.89 |
| NonSpin AS | $3,884.00 |
| RRS AS | $277.50 |
| ECRS / RegUp / RegDown | $0.00 |
| Smartbidder Benchmark | DEGRADED (Day 37) |

## Battery Operations

- DA discharge: 430.2 MWh (HE01, HE03, HE15–HE18, HE20–HE22 CDT)
- RT generation: 87.47 MWh
- RT consumption: 132.75 MWh
- Cycle equivalent: ~2.2 (DA basis)
- NonSpin: 100 MW HE01–HE19, 50 MW HE20–HE24
- RRS: 50 MW HE20–HE24

## Key Observations

- Best hour: HE22 CDT $2,109.66 (NS $667.50 + RRS $158 + DA $1,163.40 + RT +$120.76)
- Worst hours: HE10 -$888.70, HE11 -$847.12 (RT charging ~110 MWh at low daytime RT prices)
- RT settlement positive at HE22–HE23 CDT (+$120.76, +$747.80) — actual RT discharge exceeded DA schedule in late evening
- DA–RT spread tight at HE17 ($2,624.25 DA vs $2,615.62 RT) — minimal energy margin on 75 MW dispatch
- Smartbidder benchmark: N/A (Day 37 consecutive outage since 2026-07-25)

## Output Files

- Report: `reports/daily/pnl/2026-08-30.md`
- JSON summary: `shared/data/pnl/gks/daily/2026-08-30_summary.json`
