# GKS P&L Summary — 2026-09-06

**Total Revenue: $6,232.18** | AS-dominant day (90.8% from ECRS + Non-Spin) | No DA energy positions

## Revenue by Product

| Product | Amount |
|---|---:|
| DA Energy | $0.00 |
| RT Energy | $572.18 |
| ECRS | $1,125.00 |
| Non-Spin | $4,535.00 |
| RRS | $0.00 |
| Reg-Up | $0.00 |
| Reg-Down | $0.00 |
| DART Virtual | $0.00 |
| **Total** | **$6,232.18** |

## Battery State

- Discharge: 92.04 MWh (HE20-22 CDT, RTSPP avg ~$47/MWh)
- Charge: 129.76 MWh (HE09-11 CDT, RTSPP avg ~$30/MWh)
- Net: -37.72 MWh | Cycles: ~0.46

## AS Position

- Non-Spin: 85 MW (HE01-19) + 25 MW (HE20-24) = 1,655 MW-hrs
- ECRS: 30 MW (HE20-24 only) = 150 MW-hrs
- RRS / Reg-Up / Reg-Down: 0 MW all hours

## Benchmark

- Smartbidder: N/A (client_secret expired Day 44, 2026-07-25~)

## Data Source

- Tenaska PTP Battery-Settlement-Details (PRODUCTION, 375 rows, all 24 HE)
- DA Bid/Offer: 0 rows (structural — no DA energy positions)
- RT AS settlement: sequence=null (may not be final; re-check ~2026-09-09)
