# pnl-manager Daily History — 2026-09-09 (flowday: 2026-09-08)

## Summary

- Flowday: 2026-09-08 CDT
- Run date: 2026-09-09
- Data source: Tenaska PTP Battery-Settlement-Details (PRODUCTION)
- Smartbidder: DEGRADED (client_secret 만료 Day 46)

## GKS Actual P&L

| Product | Revenue |
|---|---:|
| DA Energy | $15,774.17 |
| RT Energy | -$14,085.97 |
| Non-Spin | $6,515.00 |
| ECRS | $1,380.90 |
| RRS | $0.00 |
| RegUp | $0.00 |
| RegDn | $0.00 |
| **Total** | **$9,584.10** |

DART Virtual (DA+RT net): $1,688.20

## Battery State

- Injection: 445.3 MWh (DA 415.1 + RT gen 30.2)
- Consumption: 187.4 MWh (DA 50.0 + RT cons 137.4)
- Net: +257.9 MWh (net discharge)
- Cycles: ~2.23

## HSL

- Mean HSL: 68.61 MW / 100 MW nominal
- Status: Available 100% of 288 intervals
- GREDP: 1.0

## Files Written

- `reports/daily/pnl/2026-09-08.md`
- `shared/data/pnl/gks/hourly/2026-09-08_pnl.json`
- `shared/data/pnl/gks/daily/2026-09-08_pnl.json`
