# pnl-manager Daily History — 2026-09-12 (Flowday: 2026-09-11)

## Data Status
PARTIAL — Tenaska energy_as_detail + hsl OK; DA bid/offer HTTP 400; Smartbidder expired Day 49.

## RT Energy (RTEIAMT) Summary
- Total RTEIAMT: -$5,818.15
- Positive hours (HE01-13, 20-24): +$4,938.51 (RT imbalance collected)
- Negative hours (HE14-19): -$10,756.65 (RT imbalance paid)
- Peak positive: HE11 (10:00-11:00 CDT) +$1,949.44
- Peak negative: HE16 (15:00-16:00 CDT) -$3,494.04

## Battery Operations
- Charging window: HE10-12 (09:00-12:00 CDT), GrossMW -34 to -51 MW, SOC 53 → 173 MWh
- Discharge window: HE15-19 (14:00-19:00 CDT), GrossMW +5 to +36 MW, SOC 176 → 56 MWh
- Energy injection: 118.68 MWh, consumption: 126.33 MWh, net: -7.65 MWh
- Cycles equivalent: ~0.63 (200 MWh base)
- HSL avg: 47.64 MW, max: 87.59 MW

## Missing Data
- DA energy settlement (HTTP 400 on both DA endpoints)
- AS revenue (depends on DA data)
- DART virtual revenue (depends on DA data)
- Smartbidder benchmark (CLIENT_SECRET expired, Day 49)
- Total revenue: CANNOT BE COMPUTED

## Files Written
- `reports/daily/pnl/2026-09-11.md`
- `shared/data/pnl/gks/hourly/2026-09-11_pnl.json`
- `memory/pnl-manager/data-quality.md` (new row added)
