# PnL Manager — 2026-09-16 Summary

**Total Revenue**: $2,261.26
**DA Energy**: $7,098.22 | **RT Energy**: -$8,788.96
**AS NonSpin**: $2,203.20 | **AS ECRS**: $1,748.80
**RRS / RegUp / RegDown**: $0 each
**DART Virtual**: $0 (physical BESS, no standalone virtual positions)

**Energy**: Injection 96.79 MWh, Consumption 89.04 MWh, Net +7.75 MWh, Cycles 0.46

**Key event**: RT price spike HE21 (CDT 20:00-21:00) to $225.69/MWh vs DA $61.39/MWh.
HE21 RT settlement = -$4,205.49 (worst single hour). ECRS cleared in HE22-HE24 at 40 MW offset some losses.

**Benchmark**: MISSING — Smartbidder msal not installed on fetch host.

**Outputs**:
- `reports/daily/pnl/2026-09-16.md`
- `shared/data/pnl/gks/hourly/2026-09-16_clean.json`
