# pnl-manager Weekly Memory — ISO Week 2026-24

Generated: 2026-06-15 (Monday)
Task: Weekly ERCOT all-BESS dashboard pair (Energy+AS / DART Virtual)

---

## Data Coverage

### Energy + AS (Dashboard 1)
- Source files: 14 segment CSVs in `shared/data/pnl/all_bess/energy_as/summary_*.csv`
- Coverage: 2026-01-01 to 2026-04-03 (93 days)
- Gap attempted: 2026-04-04 to 2026-04-14 — network timeout, fetch failed
- Status: PARTIAL — 10-day gap at tail end
- Resources: 327 ERCOT BESS/ESR resources

### DART Virtual (Dashboard 2)
- Source file: `shared/data/pnl/all_bess/dart_virtual/dart_daily_2026-01-01_2026-05-24.csv`
- Actual date coverage in file: 2026-01-01 to 2026-03-26 (85 days)
  - Note: filename suggests through 2026-05-24 but data rows end 2026-03-26
- Status: Full within 60-day lag window. No re-run needed (data already covers available window)
- Nodes: 276 ERCOT BESS nodes

---

## Key Findings (fact-only)

### Energy + AS Fleet
- Fleet total revenue (estimate): $102.6M across 327 resources
- Fleet median optimization rate: 51.3%
- Top 1: CNLY_ESS_ESR1 at $2.41M (opt rate 81.9%)
- Top 3: CNLY_ESS_ESR1, ANOL_ESS_ESR1, BOCO_ESS_ESR1
- GKS_BESS_ESR1: rank 85 / 327, $438K, opt rate 49.2%

### DART Virtual Fleet
- Fleet total DART net revenue (estimate): $5.72M across 276 nodes
- Fleet median win rate: 31.8%
- Top node: RRANCHES_ALL at $1.26M (win rate 35.4%, P/L ratio 8.08)
- GKS_BESS_RN: rank 276 / 276 (last), net revenue -$189.5K, win rate 31.5%, P/L ratio 3.68

---

## Outputs Written
- `reports/weekly/bess-revenue-dashboard/2026-24.html`
- `reports/weekly/bess-dart-virtual-dashboard/2026-24.html`

---

## Data Quality Notes
- Energy+AS: 10-day gap (2026-04-04 to 2026-04-14) due to network timeout on ERCOT/S3 fetch
- DART virtual: File named _2026-05-24 but actual data ends 2026-03-26 — filename appears to reflect intended end date at time of prior run, not actual data coverage; should be investigated
- Both dashboards labeled ESTIMATE / not settled
