# PnL Manager Self-Review — Flowday 2026-06-24

**Generated**: 2026-06-25
**Prior flowday file in this slot was for 2026-06-23 (overwritten with 2026-06-24 entry).**

---

## Task completed
Processed GKS BESS P&L for flowday 2026-06-24. All 24 hourly settlement rows parsed from Tenaska Battery-Settlement-Details. Smartbidder benchmark loaded. CSVs and report written.

---

## Key Numbers

| Metric                | Value         |
|-----------------------|---------------|
| GKS Total Revenue     | -$618.80      |
| Smartbidder Benchmark | +$2,602.41    |
| Delta vs Benchmark    | -$3,221.21    |
| Non-Spin Revenue      | +$2,912.90    |
| DA Energy Net         | -$4,005.31    |
| RT Energy Net         | +$40.41       |
| ECRS Revenue          | +$433.20      |
| RRS Revenue           | $0.00         |
| Energy Injected (RT)  | 23.25 MWh     |
| Energy Consumed (RT)  | 132.09 MWh    |
| Cycle equivalent      | 0.66          |

---

## Data Quality Observations

### Tenaska PTP
- `energy_as_detail` returned 376 rows. 24 flowday HE rows extracted successfully after UTC window filter.
- `da_energy_bid` and `da_energy_offer` returned 0 rows again — recurring pattern. DA energy settlements correctly captured via `DA_Energy_Amt` in Battery-Settlement-Details.
- `RT_Ancillary_Imbalance_Amt` all $0.00 all 24 hours. `RT_Reliability_Deployment_Imbalance_Amt` all $0.00.
- `DA_ECRS_Amt` non-zero for HE 22–24 (UTC 2026-06-25 T02–05Z): $139.65, $208.05, $85.50 — valid flowday Jun 24 ECRS settlement in late CT hours.
- `DA_RRS_Amt`, `DA_Reg_Up_Amt`, `DA_Reg_Down_Amt` all $0.00 all hours.
- `Gen_NS_Qty` = 75 MW all 24 hours (20 MW for HE 22–24 in UTC Jun 25 window). Consistent with stable NS offer stack.
- HSL telemetry: 4,032 rows present. Full per-hour availability % not parsed (data volume; low priority today).

### Smartbidder Benchmark
- 24 hourly rows loaded. Benchmark cumulative = $2,602.41 (matches `Cumulative Revenue` final index).
- Benchmark DART virtual contribution: $661.75 (DA virtual $2,417 at HE 15, RT virtual -$1,755.25 at HE 15). Single-hour virtual position — GKS did not execute equivalent.
- Benchmark non-spin = $1,819.39 vs GKS $2,912.90; GKS captured more non-spin. However, benchmark energy was net positive (+$45.79) while GKS energy was deeply negative (-$3,964.90 net DA+RT), entirely explaining the total gap.

---

## Process Notes

- Parquet format not used (pyarrow not installed). CSV fallback applied. Files named `2026-06-24.csv` per spec.
- Tenaska API not re-called. Read from `shared/data/raw/` (actually from `shared/data/pnl/gks/hourly/` as stored by fetch script).
- HE mapping confirmed: UTC 05:00–06:00 = CT HE01 ... UTC 04:00–05:00 = CT HE24. CDT (UTC-5) in June.
- DART virtual in GKS Tenaska data = `DA_Energy_Amt + RT_Energy_Amt` net per agent spec. On this day this represents physical charging net, not a virtual bid position. Noted in report.

---

## Outputs Written

- `/home/user/BESS_Biz/shared/data/pnl/gks/hourly/2026-06-24.csv` — 24-row hourly CSV
- `/home/user/BESS_Biz/shared/data/pnl/gks/daily/2026-06-24.csv` — 1-row daily totals CSV
- `/home/user/BESS_Biz/shared/data/benchmarks/smartbidder/daily/2026-06-24.csv` — 24-row benchmark CSV
- `/home/user/BESS_Biz/reports/daily/pnl/2026-06-24.md` — daily P&L report
