# pnl-manager learnings — 2026-06-30

작성일: 2026-07-01 | Flowday: 2026-06-30

---

## 데이터 품질

### Tenaska Battery-Settlement-Details
- fetch 성공. row_count = 379 (HE1~HE24, 다중 datapoint).
- 유효 revenue datapoints 확인: DA_Energy_Amt, RT_Energy_Amt, DA_NS_Amt, DA_RRS_Amt, DA_Reg_Up_Amt, DA_Reg_Down_Amt, DA_ECRS_Amt.
- RT_Ancillary_Imbalance_Amt = 0, RT_Reliability_Deployment_Imbalance_Amt = 0 (정상 범위).

### DA Submission 데이터 (da_energy_bid, da_energy_offer)
- row_count = 0 (두 엔드포인트 모두 빈 응답).
- 이 패턴은 과거에도 반복됨 (2026-06-24, 2026-06-26 learnings 참조).
- Battery-Settlement-Details만으로 전체 수익 집계 가능하므로 operational impact 없음.
- 단, DA 입찰 MW 확인 불가 — HSL 대비 참여율 산출에 한계.

### Smartbidder Benchmark
- fetch 성공. 24시간 완전한 hourly 데이터.
- "Total" 컬럼 cross-check: manual sum $4,749.32 vs JSON $4,749.31 (rounding 차이 $0.01, 정상).

---

## 주목할 데이터 패턴

### Non-Spin 수익 집중
- Non-Spin이 GKS Total의 92.4% ($4,340 / $4,694).
- 야간~새벽 (HE01~HE06, HE22~HE24) 및 피크 후 (HE21~HE24)에 Non-Spin 비중 높음.
- DA_RRS_Amt = 0, DA_Reg_Up/Down_Amt = 0: RRS, RegUp, RegDown은 이날 미청산.

### HE11~HE14 손실 구간
- HE11: DA_Energy_Amt -$865, RT_Energy_Amt -$153.62 → 에너지 이중 손실 -$1,018.62.
- HE12~HE13: DA 구매 포지션에서 RT 발전(Qty 기준 소량)이 혼재 — 정산 구조상 음수 DA_Energy_Amt는 DA 부하 구매 cost.
- RT_Consumption_Qty HE11=58.07 MWh: 당일 최대 RT 소비 시간대.

### DA 포지션 구조
- DA_Sales_Qty (발전 판매): 250 MWh (HE15~HE18, HE21 각 50 MWh).
- DA_Purchases_Qty (부하 구매): 350 MWh — HE04, HE05, HE09, HE10, HE11~HE13 등에서 충전 포지션.
- Net DA = -100 MWh (순 부하). 배터리가 오전 저가 시간대 충전 → 오후/피크 방전 패턴 확인.

### Benchmark vs Actual Non-Spin 격차
- GKS Non-Spin $4,340 vs Benchmark Non-Spin $2,316 → +$2,023 초과.
- Tenaska 정산의 DA_NS_Amt와 Smartbidder 추정 Non-Spin 계산 방식 차이 가능성.
- 반복 관찰 필요. 전략 해석은 bess-optimizer / evaluator 소관.

---

## 비교 방법론 이슈 (지속 기록)

- DART Virtual은 Tenaska DA_Energy_Amt에 내재되어 분리 불가.
  → Benchmark 총액 비교 시 구조적 비교 오차 발생.
  → Stage 2 (외부 BESS revenue agent 연동) 이전까지 이 제한 유지.
- GKS Total $4,694.40 vs Benchmark Total $4,749.31 (-$54.91, -1.2%).
  → DART Virtual 내재 감안 시 실제 격차 산정 불가.

---

## evaluator 알림 필요 항목

- DA Submission (bid/offer) row_count=0 패턴이 3회 이상 반복 중. evaluator가 Tenaska endpoint 점검 시 포함 권고.
