# pnl-manager learnings — 2026-07-01

작성일: 2026-07-02 | Flowday: 2026-07-01

---

## 데이터 품질

### Tenaska Battery-Settlement-Details
- fetch 성공. row_count = 390 (HE1~HE24, 다중 datapoint).
- 유효 revenue datapoints 확인: DA_Energy_Amt, RT_Energy_Amt, DA_NS_Amt, DA_RRS_Amt, DA_Reg_Up_Amt, DA_Reg_Down_Amt, DA_ECRS_Amt.
- RT_Ancillary_Imbalance_Amt = 0, RT_Reliability_Deployment_Imbalance_Amt = 0 (정상 범위).
- RTSPP_Avg, DASPP, Gen_NS_Qty, DA_Sales_Qty, RT_Generation_Qty, RT_Consumption_Qty, Gen_ECRS_Qty, DA_Purchases_Qty 모두 정상 수신.

### DA Submission 데이터 (da_energy_offer)
- row_count = 0 (빈 응답).
- 기존 패턴 (2026-06-24, 2026-06-26, 2026-06-30 learnings 참조) — DEGRADED 표기 없음. Battery-Settlement-Details DA_Sales_Qty로 포지션 확인.

### Smartbidder Benchmark
- fetch 성공. 24시간 hourly 데이터 완전.
- "Total" cumulative last value: $291.15 (큰 DART virtual 손실로 인해 낮은 수준).

---

## 주목할 데이터 패턴

### DA 포지션 구조 (이번 날 특이점)
- DA_Sales_Qty: HE17-HE22 (CDT 16:00-22:00) 각 50 MWh + HE14-HE16 각 0.1 MWh = 총 300.3 MWh 판매.
- DA_Purchases_Qty: **전 시간대 0 MWh** (이전 날 대비 DA 구매 포지션 없음).
- RT_Generation_Qty: 실제 방전량은 104.21 MWh로, DA 판매 300.3 MWh 대비 크게 미달.
- → HE17-HE19에서 DA-committed generation의 RT settlement debit이 대규모 발생.

### 에너지 수익 구조
- DA Energy: $10,079.16 (물리적 판매, HE20-HE21 가장 높은 DASPP $40.91-$44.43)
- RT Energy: -$8,744.79
  - HE10: -$712.66 (RT 충전비용: 43.93 MWh × $16.24)
  - HE17: -$1,677.13 (DA 50 MWh 판매 중 RT 3.83 MWh만 방전 → 부족분 46.17 MWh × $36.30)
  - HE19: -$1,979.89 (DA 50 MWh 판매 중 RT 1.24 MWh 방전 → 부족분 48.76 MWh × $40.18)
- DA+RT Energy 합계: $1,334.37 (양수 → 에너지 스프레드 전체로는 이익)

### Non-Spin 수익 패턴
- 전 시간대 80 MW 청산 (Gen_NS_Qty = 80 MW × 24hrs).
- 야간 고가격 시간대: HE23 $840.80, HE22 $640.00, HE24 $496.80.
- 총 $4,334.40 → GKS 전체 수익의 76.5%.
- 2026-06-30과 유사한 AS 비중 (전일은 92.4%).

### RRS / ECRS / Reg 미청산
- DA_RRS_Amt, DA_ECRS_Amt, DA_Reg_Up_Amt, DA_Reg_Down_Amt 전 시간대 0 — 이날 AS 청산 없음.

### Benchmark vs Actual 비교 관찰
- GKS $5,668.77 vs Benchmark $291.15: GKS +$5,377.62 초과.
- Benchmark는 DART virtual에서 -$978.75 손실 (DA virtual $9,829 + RT virtual -$10,808).
- GKS Non-Spin $4,334 vs Benchmark Non-Spin net $2,123 → GKS +$2,212 우위.
- 비교의 구조적 한계: GKS는 DART virtual을 분리할 수 없으므로 DA Energy 컬럼 직접 비교 불가.

### HE23 RT Energy 양수 이유
- HE23 (CDT 22:00-23:00): DA_Sales_Qty=0, DA_Purchases_Qty=0이나 RT_Generation_Qty=5.48 MWh.
- RT_Energy_Amt = +$302.13 → 5.48 MWh × $48.88/MWh (RTSPP) 보상 (DA schedule 없이 RT 방전).
- 가장 높은 RTSPP 시간대 ($48.88), 두 번째는 HE22 ($48.73).

---

## 비교 방법론 이슈 (지속 기록)

- DART Virtual은 Tenaska DA_Energy_Amt에 내재되어 분리 불가.
  → 이번 날은 DA_Sales_Qty 구조 분석 결과 DART virtual 포지션 자체가 없는 것으로 보임
  (DA 구매 = 0, 물리적 판매만 존재).
- Benchmark의 대규모 DART virtual 손실 (-$978.75)이 총액을 크게 끌어내림.
- Stage 2 (외부 BESS revenue agent 연동) 이전까지 이 제한 유지.

---

## evaluator 알림 필요 항목

- DA Submission (da_energy_offer) row_count=0 패턴이 4회 연속 (6/24, 6/26, 6/30, 7/1). evaluator가 Tenaska endpoint 점검 시 포함 권고.
- 없음 이외 데이터 품질 이슈 없음.
