# pnl-manager learnings — 2026-07-02

작성일: 2026-07-03 | Flowday: 2026-07-02

---

## 데이터 품질

### Tenaska Battery-Settlement-Details
- fetch 성공. row_count = 380 (HE1~HE24, 다중 datapoint).
- 유효 revenue datapoints 확인: DA_Energy_Amt, RT_Energy_Amt, DA_NS_Amt, DA_RRS_Amt, DA_Reg_Up_Amt, DA_Reg_Down_Amt, DA_ECRS_Amt.
- RT_Ancillary_Imbalance_Amt = 0, RT_Reliability_Deployment_Imbalance_Amt = 0 (정상 범위).
- RTSPP_Avg, DASPP, Gen_NS_Qty, DA_Sales_Qty, RT_Generation_Qty, RT_Consumption_Qty, DA_Purchases_Qty 정상 수신.
- Gen_ECRS_Qty = 0 전 시간 (ECRS 청산 없음).
- 오늘 IP-whitelist 성공 — FULL data quality.

### DA Submission 데이터
- DA Energy Bid / DA Energy Only Offer: 0 rows (예상 패턴 — Smartbidder 포털 제출).
- 이 패턴 5회 이상 반복 확인됨. evaluator 점검 항목 유지.

### Smartbidder Benchmark
- fetch 성공. 24시간 hourly 데이터 완전.
- Total cumulative: $1,635.25 (Cumulative Revenue 마지막 값).
- "Mount Blue Sky with Virtuals (RTC Version)" 전략 기준.

### HSL (AggOutput)
- 0 rows (지속 패턴). HSL 가용성 산정 불가.

---

## 주목할 데이터 패턴

### DA 포지션 구조
- DA_Purchases_Qty: HE3-HE4 각 50 MW (충전, HE3 DASPP $24.40, HE4 $24.69).
- DA_Sales_Qty: HE14 50 MW, HE15-16 각 0.1 MW, HE17-22 각 50 MW.
- 총 DA 판매: 300.2 MWh @ avg $37+/MWh (HE20-22).
- DA 구매: 100 MWh @ avg $24.55/MWh.
- 이론적 스프레드 이익: ~300.2 × $37 - 100 × $24.55 ≈ $8,662 (실제 DA Energy net: $8,721).

### RT 에너지 구조
- RT_Generation_Qty: 총 0.47 MWh (물리적 방전 최소).
- RT_Consumption_Qty: 총 142.55 MWh (물리적 충전 — 주로 HE10-12에 집중: 60.6 + 57.4 + 7.3 = 125.3 MWh).
- DA 판매 포지션 대비 RT 실제 방전이 매우 적어 → 대규모 RT energy debit 발생 (-$10,492).
  - 예: HE17 DA 판매 50 MW, RT 방전 0.19 MWh → imbalance ≈ -49.8 MW × $35.91 = -$1,787.
- DA + RT energy 합계: $8,721 - $10,492 = -$1,771 (에너지 포지션 자체는 적자).

### Non-Spin이 수익의 핵심
- Non-Spin (DA_NS_Amt) 총 $3,783.20 → GKS 총수익($2,013)의 188%.
  (에너지 손실을 비앙클레 상품으로 커버하고도 이익을 냄)
- Gen_NS_Qty = 80 MW 전 24시간.
- 평균 Non-Spin 가격: $3,783 / 80 MW / 24 hrs ≈ $1.97/MW-hr.
- 야간(HE21-24) 가격 급등: HE23 $729.6 (→ $9.12/MW-hr), HE22 $623.2, HE24 $443.2.

### HE10-11 RT 충전 비용
- RT_Consumption_Qty: HE10 60.6 MWh, HE11 57.4 MWh (합계 118 MWh).
- RTSPP: HE10 avg $26.33, HE11 avg $26.65.
- 하지만 RT_Energy_Amt는 단순 consumption × RTSPP가 아닌 (actual RT output - DA schedule) × RTSPP 방식.
  - HE10: DA schedule 0 (DA_Purchases_Qty + DA_Sales_Qty = 0), RT 충전만 → RT debit -$1,149 ≈ 60.6 MWh × $26.33 × (???) — 개별 interval 상세는 5분 데이터 필요.
  - Tenaska 시간당 집계 값으로만 확인 가능.

### Benchmark 비교 관찰
- GKS $2,013 vs Smartbidder $1,635: GKS +$378 (+23.1%).
- Non-Spin GKS $3,783 vs SB net $1,928: GKS +$1,856 우위 (실제 청산 가격 > SB 추정가).
- SB는 DART virtual -$251 손실 (DA $8,430 + RT -$8,681): 이날 SB 전략의 DART 포지션 손실 발생.
- DA Energy 직접 비교 불가 (GKS $8,721 vs SB $553): 구조적 차이 — SB는 DART virtual 별도 계상.
- 에너지 분리 이슈 (DART virtual → DA_Energy_Amt 내재): 2026-07-01 learnings와 동일 한계 유지.

### 이전 날과의 차이
- 2026-07-01: GKS $5,669 (Non-Spin $4,334 비중 76.5%, 에너지 DA+RT 순 +$1,334).
- 2026-07-02: GKS $2,013 (Non-Spin $3,783, 에너지 DA+RT 순 -$1,771).
- 7/2 에너지 포지션이 7/1 대비 순손실로 전환된 이유: RT 충전이 DA 판매 포지션 시간대에 겹쳐 imbalance debit 증가.

---

## 비교 방법론 이슈 (지속 기록)

- DART Virtual은 Tenaska DA_Energy_Amt에 내재 (분리 불가, Stage 2 전 유지).
- Non-Spin: Tenaska DA_NS_Amt (실제 청산) vs SB DA Non-Spin + RT Non-Spin (추정). SB RT Non-Spin 항목이 실제에는 0이라 +$301 차이 발생.
- RRS/ECRS: GKS $0 vs SB $30.22: SB는 HE16-19에서 RRS, HE19에서 ECRS 청산 추정 → 실제 없음.

---

## evaluator 알림 필요 항목

- DA Submission (da_energy_offer/bid) row_count=0 패턴이 5회 이상 연속. evaluator가 Tenaska endpoint 점검 시 포함 권고.
- HSL 0 rows 패턴 지속 — evaluator 확인 권고.
- 없음 이외 데이터 품질 이슈 없음 (오늘은 IP-whitelist 성공, FULL data).
