# pnl-manager Self-Review — 2026-07-18

**Generated**: 2026-07-19 (daily cycle, post-report)
**Report file**: `reports/daily/pnl/2026-07-18.md`
**Structured data**: `shared/data/pnl/gks/daily/2026-07-18_pnl.json`

---

## 1. What Was Done

Processed Tenaska Battery-Settlement-Details for GKS flowday 2026-07-18. Parsed 393 rows across 17 datapoints, covering HE01–HE24 CDT. Computed per-product daily totals and per-hour breakdowns. Compared against Smartbidder benchmark (Mount Blue Sky w/ Virtuals, RTC Version).

---

## 2. Key Findings (Fact Record Only)

| Metric | Value |
|---|---|
| GKS total actual | -$1,626.85 |
| Smartbidder benchmark | +$1,585.72 |
| Delta | -$3,212.57 |
| Dominant driver of delta | DA Energy: -$2,803.76 vs benchmark |
| Second driver | RT Energy: -$1,126.80 vs benchmark |
| Partially offsetting | NonSpin: +$674.66 vs benchmark |

GKS had a large DA energy deficit day. DA position was: sold 50 MWh at HE01 CDT ($23.96/MWh), purchased 50 MWh × 6 hours (HE12, HE14–HE18 CDT) at $12–16/MWh. All DA purchase hours showed DA prices well above RT (spread +$4 to +$14). Net result: DA purchases were settled at a premium to actual RT prices, creating ~$3,283 DA cost.

RT energy settlement was also negative (-$256): the large HE01 imbalance (-$1,829) from the DA gen position not being physically delivered dominates, partially offset by RT credits in HE14–HE18 from minimal RT consumption against DA purchase positions.

Non-Spin performed above benchmark: 85 MW cleared HE01–HE19 CDT, 45 MW HE20–HE24, total $1,834 vs benchmark $1,160 net. GKS cleared more Non-Spin capacity and at higher clearing prices.

RRS cleared only in HE20–HE24 CDT at 40 MW, earning $78. Benchmark had smaller RRS ($35).

---

## 3. Data Processing Issues Encountered

### Issue 1: RT Ancillary Imbalance Not Settled
- `RT_Ancillary_Imbalance_Amt` = $0.00 for all 24 hours, `sequence = null`
- All RT fields have `sequence = null`; all DA fields have `sequence = 1.0`
- This likely means RT AS settlement is not yet finalized in Tenaska for 2026-07-18
- Smartbidder benchmark shows -$363.98 RT Non-Spin adjustment
- **Action**: Flag for re-check in next day's cycle; may need to re-run this day's report when RT AS settles

### Issue 2: DART Virtual Not Separable
- Battery-Settlement-Details does not provide a DART virtual P&L line
- GKS appears to have run DART virtual positions (DA gen at HE01 with minimal RT generation; DA purchases at HE12–HE18 with minimal RT consumption), but the revenue cannot be attributed independently from physical energy settlement
- Logged in `memory/pnl-manager/data-quality.md` recommended action: investigate if Tenaska has a separate virtual settlement endpoint

### Issue 3: HSL Sparse (2 rows)
- MktInput-5Min returned only 2 rows for GKS on 2026-07-18
- Full 5-minute HSL profile unavailable; used Gen_NS_Qty as proxy for capability
- Not blocking for daily report

---

## 4. Calculation Verification Checks

- DA_Energy totals verified against DA_Sales_Qty × DASPP and DA_Purchases_Qty × DASPP for sampled hours (HE01, HE18 confirmed correct)
- RT_Energy formula verified for HE18: (DA_Purchases_Qty - RT_Consumption_Qty) × RTSPP ≈ actual RT_Energy_Amt within rounding
- Smartbidder total independently summed from hourly fields: $1,585.72 (matches stated total)
- GKS total summed from hourly fields: -$1,626.85 (24 hours cross-checked)

---

## 5. Process Notes

- Raw input files read directly from `shared/data/pnl/gks/hourly/` and `shared/data/benchmarks/smartbidder/daily/` (no API re-calls)
- UTC-to-CDT conversion: UTC-5 = CDT (summer). HE01 CDT = 05:00Z–06:00Z
- Smartbidder index mapping confirmed: index 0 = HE01 CDT (2026-07-18T01:00:00-0500 = HE01)
- DART virtual line absent from Smartbidder hourly data (no "DART" or "virtual" product key visible in the JSON structure)
- DA bid/offer = 0 rows is expected (bids via Smartbidder; not a fetch error)

---

## 6. Follow-Up Items

1. Re-check RT_Ancillary_Imbalance_Amt for 2026-07-18 in next cycle (or when Tenaska publishes RT AS). Update `shared/data/pnl/gks/daily/2026-07-18_pnl.json` if material.
2. Investigate whether Tenaska PTP has a separate DART virtual settlement endpoint for GKS. Log result in `memory/pnl-manager/data-quality.md`.
3. Today's RT AS imbalance question should be communicated to `evaluator` if it persists beyond 2026-07-20 settlement cycle.
