# pnl-manager learnings — 2026-07-23

## Data Quality Notes

### Tenaska PTP (Battery-Settlement-Details)
- Row count: 369 records, 15 datapoints across 24 hours. Fetch successful.
- Revenue datapoints present: DA_Energy_Amt, RT_Energy_Amt, DA_NS_Amt, DA_RRS_Amt, DA_ECRS_Amt, DA_Reg_Up_Amt, DA_Reg_Down_Amt, RT_Ancillary_Imbalance_Amt, RT_Reliability_Deployment_Imbalance_Amt.
- Quantity datapoints present: DA_Sales_Qty, DA_Purchases_Qty, RT_Generation_Qty, RT_Consumption_Qty, Gen_NS_Qty, Gen_RRS_Qty, Gen_ECRS_Qty.
- Pricing datapoints present: RTSPP_Avg, DASPP.
- DART virtual revenue field: NOT present in this endpoint. Tenaska Battery-Settlement-Details does not expose separate virtual energy positions.
- HSL file: 1.3 MB — exceeded 256KB agent read limit. HSL availability stats not computed this cycle. Need either: (a) HSL-specific extraction script, or (b) partial read by searching for HSL value fields.

### Smartbidder Benchmark
- File present at shared/data/benchmarks/smartbidder/daily/2026-07-23_revenue_summary.json. Fetch successful.
- Strategy confirmed: "AA - Mount Blue Sky with Virtuals (RTC version)" (inferred from file name and product columns consistent with Virtuals strategy).
- All 24 HE represented.

### DA Energy Bid Raw
- da_energy_bid_raw.json: Empty data (IntervalStartUtc/IntervalEndUtc/Elements all empty arrays). Expected — GKS uses Smartbidder for DA bids, not Tenaska manual submission. DA Sales/Purchases come through Tenaska settlement data.

---

## Anomalies

### 1. Large RT Energy Loss — RT-DA Dispatch Shortfall
- GKS was DA-scheduled to sell 50 MW in HE13-HE18 (12pm-6pm CT) = 300 MWh.
- Actual RT generation (RT_Generation_Qty): only 49.72 MWh total across 3 hours (HE14 19.38, HE15 27.03, HE16 3.31 MWh).
- Shortfall: ~250 MWh not dispatched in RT despite DA schedule.
- RT imbalance settlement for HE13-HE18 was approximately -$14,000 (large negative), partly offset by positive RT imbalance on the HE20-HE22 DA purchase side.
- Net RT_Energy_Amt = -$11,725.55. This is the single largest loss driver.
- Possible causes: AS deployment priority (Non-spin committed 85 MW) may have prevented energy dispatch; or asset curtailment.

### 2. HE11 (10am-11am CT) Unexpected Large RT Consumption
- RT_Consumption_Qty HE11 = 50.19 MWh at RTSPP $33.18/MWh → RT_Energy_Amt = -$1,665.
- No corresponding DA purchase scheduled in HE11 (DA_Purchases_Qty = 0 for that hour).
- Battery charged 50 MWh in RT with no DA offset — pure RT charging cost.
- HE10 similarly: 9.62 MWh RT consumption, -$290 RT energy.

### 3. DART Virtual Revenue Gap
- GKS actual P&L cannot be reconciled against Smartbidder benchmark on a product basis because Tenaska does not separately track virtual (DART) positions.
- Benchmark DART virtual net: -$6,095. GKS actual DART: unknown.
- Adjusted benchmark (ex-DART) = -$7,333 - (-$6,095) = -$1,238.
- GKS energy+AS total = -$4,732.
- GKS underperformed ex-DART benchmark by ~$3,494, driven entirely by RT energy imbalance.

---

## P&L Summary

| Item | Value |
|---|---|
| DA Energy | +$3,980.00 |
| RT Energy | -$11,725.55 |
| Non-Spin (DA only) | +$2,873.15 |
| RRS (DA only) | +$140.80 |
| ECRS | $0.00 |
| Reg-Up | $0.00 |
| Reg-Down | $0.00 |
| DART Virtual | N/A |
| **GKS Total** | **-$4,731.60** |
| Smartbidder Benchmark | -$7,333.30 (includes -$6,095 DART virtual) |
| Delta (GKS vs benchmark) | +$2,601.70 nominal |
| Delta ex-DART benchmark | -$3,494 (GKS underperformed) |

---

## Process Notes for Next Cycle

- HSL file handling: current approach fails for 1.3 MB file. Should add HSL-specific targeted grep (e.g., search for `"High_Sustained_Limit"` or equivalent field) rather than reading the full file. Log in data-quality.md.
- DART virtual: if virtual positions are tracked by a separate Tenaska endpoint or external system, identify it and add to daily fetch. The Tenaska summary manifest lists `da_energy_bid` and `da_energy_offer` endpoints but both returned empty data for this flowday.
- RT dispatch shortfall pattern: repeated large negative RT_Energy_Amt days should trigger note to evaluator. Today's -$11,725 RT energy warrants flagging.
