# pnl-manager Learnings — 2026-08-02

## Data Quality Status
- **Tenaska PTP**: PRODUCTION — 384 rows (energy_as_detail). DA Bid/Offer: 0 rows (expected).
- **Smartbidder benchmark**: UNAVAILABLE — client_secret 만료 (AADSTS7000222) 지속 중. 2026-07-25 이후 연속 10일째.
- **HSL**: 수신 정상 (MinSOC 5분 간격). 시간당 평균 집계 별도 처리 없음.

## 2026-08-02 P&L Summary
- DA Energy: -$15,794.50 (DA 매입 400 MWh @ avg $39.49/MWh — 8개 시간 × 50 MW)
- RT Energy: +$12,465.66
- AS NonSpin: +$2,886.60
- AS RRS: +$640.00
- **Total: +$197.76**
- Energy net (DA + RT): -$3,328.84
- AS total: +$3,526.60

## Notable Patterns

### SOC 구조
- HE01 MinSOC 8.33% (≈16.7 MWh): 전일 야간 방전으로 SOC 최저점 시작.
- HE01–HE07: NonSpin 30 MW (SOC 부족으로 commitment 축소). HE08: NonSpin 0 MW (gap).
- HE09–HE12: DA 충전 개시 (50 MW × 4h = 200 MWh DA). RT 실충전 129.1 MWh (DA 일부 미충전).

### DA/RT 스프레드 패턴
- 오전(HE09-12 CT): DASPP $19–25/MWh, RTSPP $22–24/MWh — DA/RT 근접, 스프레드 소규모.
- 저녁(HE15-17 CT): DASPP $47–57/MWh, RTSPP $26–27/MWh — DA >> RT (DA 고가 구간). DA schedule 없는 시간대에서 RT 소비 비용 최소화.
- HE19–21 CT: RTSPP $36–48/MWh, DASPP $64–79/MWh — DA 매입 포지션(HE20-21)에서 RT 방전으로 imbalance credit 대규모 발생.

### HE22 최고 수익 ($1,341.15)
- RT_Generation 28.7 MWh × RTSPP $35.60 + RRS $320 (40 MW × $8.00).
- DA schedule 없는 순수 RT 방전 + RRS 동시 수익 구간.

### 총 수익 $197.76
- AS가 에너지 손실(-$3,328.84)을 메우고 소폭 흑자 달성.
- DA 충전 비용(-$15,794.50)이 일간 수익 drag의 핵심 — 충전 비용 대비 RT 방전 가치 부족.

## Process Observations
- DA Bid/Offer 파일 0 rows 패턴 계속 (HE09–HE12, HE20–21, HE23–24의 DA Purchases_Qty는 settlement detail에서 직접 확인).
- DART Virtual 별도 산출 불가 (da_energy_bid.json = []). 물리적 자산 DART는 DA_Energy_Amt + RT_Energy_Amt net에 내재.
- Smartbidder 만료 10일째: benchmark 비교 없이 실적 단독 보고만 가능. 갱신 시 소급 비교 필요.

## Data Quality Issue — Alert to Evaluator
- Smartbidder client_secret 만료 2026-07-25 이후 10일 연속 지속. data-quality.md 업데이트 완료.
- Tenaska PTP: 이번 fetch PRODUCTION 성공. DA Bid/Offer 0 rows 패턴 지속 — Tenaska 측 확인 권장.
