# pnl-manager Self-Review — 2026-08-07

Generated: 2026-08-08

---

## 1. 작업 요약

어제(2026-08-07) GKS BESS 실적 정리 완료.

- Input: Tenaska PTP Battery-Settlement-Details (production) — 정상 수신
- Input: Tenaska HSL (Telemetered_LSL_5_Min) — 정상 수신 (5분 간격)
- Input: Smartbidder benchmark — DEGRADED (client_secret 만료)

## 2. 일일 실적 요약

| 항목 | 금액 |
|---|---|
| DA Energy | $2,113.00 |
| RT Energy | -$422.88 |
| Non-Spin AS | $3,772.30 |
| RegUp / RegDown / RRS / ECRS | $0.00 |
| DART Virtual | $0.00 |
| **Grand Total** | **$5,462.42** |

DA Sales: 180 MWh (6 hrs × 30 MW, HE13-HE17 + HE19)
DA Purchases: 100 MWh (2 hrs × 50 MW, HE04-HE05)
RT Generation: 117.81 MWh | RT Consumption: 139.68 MWh
NS: 85 MW all 24 HEs = 100% offered

## 3. 데이터 처리 이슈

**Smartbidder DEGRADED:** client_secret 만료로 Revenue Summary 미수신.
- 파일 저장 위치: `shared/data/benchmarks/smartbidder/` 데이터 미생성
- 영향: benchmark Delta($)/Delta(%) 비교 불가
- 조치: data-quality.md에 기록, evaluator 통보 필요

**HSL 파일명 vs 내용 불일치:** `2026-08-07_hsl.json`이 `Telemetered_LSL_5_Min` 데이터를 포함.
HSL (High Sustained Limit, 방전 능력) 수치는 파일에 없음.
LSL 값 ≈ -91 MW (충전 능력) — 배터리 정상 동작 확인.
향후 fetch_pnl_data.py에서 HSL/LSL 구분 명확화 필요.

## 4. 관찰 사항 (fact only)

- HE21-HE23 (20:00-23:00 CDT): RT에서 ~114 MWh 방전, RT_Energy 수익 $3,295.55.
  DA 스케줄 없이 RT에서만 dispatch — DA 입찰 없는 RT 방전.
- HE10-HE12 (09:00-12:00 CDT): RT에서 ~127 MWh 충전, RT_Energy 손실 -$2,079.23.
  DA 스케줄 없는 RT 충전. RTSPP ~$16/MWh 수준.
- HE14-HE16 (13:00-15:00 CDT): DA 판매 30 MWh × 3시간이지만 RT_Energy 크게 음수 (delivery 부족).
  HE15에서 RTSPP $38.02 > DASPP $25.30, 손실 발생.
- Non-Spin overnight (HE21-HE24): NS clearing price 높음 ($405-$829/HE) — 전날 대비 상대적 특이치.

## 5. 전략 분석 배제 확인

위 사항들은 사실 기록만. 전략 함의 분석은 bess-optimizer / dart-virtual-trader가 수행.
RT 미스매치 원인, 입찰 전략 개선 제안 일체 기재 않음.

## 6. 산출물 경로

- 보고서: `reports/daily/pnl/2026-08-07.md`
- 정제 JSON: `shared/data/pnl/gks/daily/2026-08-07_daily.json`
- Smartbidder 파일: 미생성 (DEGRADED)

## 7. 다음 사이클 체크리스트

- [ ] Ascend rep에 Smartbidder client_secret 갱신 요청 확인
- [ ] fetch_pnl_data.py HSL/LSL 데이터 분리 여부 확인
- [ ] memory/pnl-manager/data-quality.md 업데이트 필요
