# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-05-05, Tuesday)

> **Authored**: 2026-05-04 KST | **For trading day**: 2026-05-05 (CPT 00:00–24:00)
> **Source agents**: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> **One-line headline**: Yesterday net **+$7,726**; D+1 expected net **~$19.6K** (BESS mid $13.7K + DART confidence-weighted $5.9K); top conviction **DART SHORT_DA GKS_BESS_RN HE10–12 30 MW**.

---

## 1. Yesterday Lookback (2026-05-03, Sun) — from pnl-manager

- **GKS Total Net P&L: $7,726.17** (Smartbidder Mount Blue Sky benchmark NOT AVAILABLE — strategy not provisioned, follow-up with Ascend rep).
- **Stack split**: DA Energy +$6,813 (88%) / DA AS +$2,125 (28%) / RT Energy −$1,212 (−16%) / RT AS $0 / BP Dev $0.
- **Peak revenue hour**: HE21 $1,821 (44.8 MWh discharge into $35.48 DASPP / $26.89 RTSPP). Evening 4-hour block HE18–21 = **63% of net** ($4,872).
- **Worst hour**: HE19 RT energy −$791 (large RT-buyback at lower RTSPP).
- **Charge / discharge**: RT Discharge 84.0 MWh (HE19–22) / RT Charge 107.7 MWh (HE10–12) → net charge −23.7 MWh; DA short 241.2 MWh (virtual short layer).
- **Prices (24h avg)**: DASPP $23.93, RTSPP $11.84, DA−RT spread **+$12.09** → DA-short signal played out.
- **AS mix**: RRS 1,380 MW·h ($1,254) + NonSpin 300 MW·h ($871). RegUp / RegDn / ECRS = $0 (conservative weekend mix).

---

## 2. D+1 Market View — from market-analyst

- **Range-bound mid-spring Tuesday with sharp evening peak.** DA 24h avg $22.49/MWh, RT $20.50, DA−RT +$2.0 (mildly DA-rich, **much narrower than 5/3**).
- **Profile**: textbook spring shoulder — solar bowl HE10–12 ~$13/MWh; steep ramp +$30 in 4hr (HE16 $22.7 → HE19 $42.2); narrow 4hr peak HE19–22 topping at $42 DA / $34 RT.
- **On-peak premium compressed** to ~$3.7/MWh; peak premium concentrated entirely in 4 hours, not spread across on-peak.
- **RT volatility expectation: LOW** system-wide; spike risk window narrows to HE19–20 only ($30s, no $100+ implied).
- **AS price forecast NOT AVAILABLE** (Smartbidder 404). Qualitative read: ECRS likely highest-priced; tightness window HE18–21.
- **Top risk**: W/N TX wind forecast bust HE17–20 (frontal passage) → RT could spike $80–150 vs $34 DA.

## 3. D+1 Congestion / Constraint — from congestion-analyst

- **Top binding constraint**: **West-to-North 345kV export** HIGH probability HE10–16. Spring solar + west wind + light Tuesday load = west surplus signature, repeating 5/3 pattern.
- **Secondary**: Panhandle/Far-West GTC outflow Med-High HE10–15; Houston Import 345 Med HE17–20; local 138/345 step-down at GKS Med HE10–16.
- **GKS_BESS_RN basis**: **DA-rich vs RT all day**, deepest HE10–12 (Smartbidder DA $12–16, RT modeled $13–17 but historically goes negative — 5/3 floor was −$2.16).
- **Hub-pair view**: WEST → HOUSTON widest HE10–15 (compound: west surplus + Houston import); NORTH ↔ HOUSTON / NORTH ↔ WEST bias same direction.
- **Stage 0 — qualitative only**. Yes Energy bidclose ingestion broken (LOAD_FORECAST_BID_CLOSE / NET_LOAD_FORECAST_BID_CLOSE call failed) blocking Stage 1 LightGBM baseline.

## 4. D+1 GKS BESS Recommendation — from bess-optimizer

| HE | Mode | DA E MW | DA $/MWh | DA E $ | RegUp | RegDn | RRS | ECRS | NonSpin | Hour Rev (mid) |
|---:|------|--------:|---------:|-------:|------:|------:|----:|-----:|--------:|---------------:|
| 1–5 | Idle (NS) | 0 | 14–17 | 0 | 0 | 0 | 0 | 0 | 100 ea | ~$450 ea |
| 6 | Idle | 0 | 20.47 | 0 | 0 | 0 | 50 | 0 | 50 | ~$600 |
| 7–9 | Idle (RRS) | 0 | 15–22 | 0 | 0 | 0 | 100 | 0 | 0 | ~$650–750 |
| **10** | **Charge** | **−95** | 12.77 | **−1,213** | 0 | 0 | 0 | 0 | 0 | −$1,213 |
| 11 | Idle (open) | 0 | 13.39 | 0 | 0 | 0 | 0 | 0 | 0 | $0 |
| 12–16 | Idle (RRS) | 0 | 13–22 | 0 | 0 | 0 | 100 | 0 | 0 | ~$650–750 |
| 17 | Idle | 0 | 22.69 | 0 | 0 | 0 | 50 | 50 | 0 | ~$1,000 |
| 18 | Idle | 0 | 27.24 | 0 | 0 | 0 | 50 | 50 | 0 | ~$1,200 |
| 19 | Idle (ECRS) | 0 | 31.36 | 0 | 0 | 0 | 0 | 100 | 0 | ~$1,700 |
| **20** | **Discharge** | **+90** | 42.16 | **+3,794** | 0 | 0 | 0 | 0 | 0 | +$3,794 |
| **21** | **Discharge** | **+70** | 41.50 | **+2,905** | 0 | 0 | 30 | 0 | 0 | +$3,175 |
| 22–23 | Idle (RRS) | 0 | 34–37 | 0 | 0 | 0 | 100 | 0 | 0 | ~$900–1,000 |
| 24 | Idle | 0 | 28.05 | 0 | 0 | 0 | 50 | 0 | 50 | ~$600 |
| **Σ** | | **−25 net** | | **+5,486** | 0 | 0 | **1,230** | **200** | **600** | |

- **Expected D+1 net: $9.7K–$17.5K (mid ~$13.7K)** vs 5/3 actual $7.7K, +~$6K driven by ECRS layer + Tue-vs-Sun AS uplift.
- **End-of-day SOC ~12.5 MWh (6.1%)** — intentionally low to capture full $28 intra-day spread; D+2 must refill HE1–5 overnight.
- **Top risk** (R1): HE17–20 wind bust → mitigation: opportunistic RT energy offer @ $50 HE19. (R2) HE10–16 west-export deeper than expected → leave HE11–12 open for RT-charge optionality.

## 5. D+1 DART Virtual Position — from dart-virtual-trader

| HE | Node | Position | MW | Limit $ | Win prob | Exp $ | Note |
|---:|---|---|---:|---:|:---:|---:|---|
| 1–5 | — | skip | — | — | low | — | \|spread\|<$1, flat |
| 6 | HUB_NORTH | SHORT_DA | 10 | 21.00 | low-med | +9.5 | starter |
| 7–8 | — | skip | — | — | low | — | flat shoulder |
| 9 | GKS_BESS_RN | SHORT_DA | 15 | 16.00 | med | +90 | basis play start |
| **10** | **GKS_BESS_RN** | **SHORT_DA** | **30** | **14.00** | **HIGH** | **+360** | **west-export HIGH binding** |
| **11** | **GKS_BESS_RN** | **SHORT_DA** | **30** | **14.00** | **HIGH** | **+420** | **deepest west surplus** |
| **12** | **GKS_BESS_RN** | **SHORT_DA** | **30** | **14.00** | **HIGH** | **+480** | **5/3 realized +$21.90 spread** |
| 13 | GKS_BESS_RN | SHORT_DA | 20 | 17.00 | med | +120 | tapering |
| 14 | GKS_BESS_RN | SHORT_DA | 15 | 19.00 | med | +75 | node thesis alive |
| 15 | GKS_BESS_RN | SHORT_DA | 15 | 22.00 | med | +60 | tail end |
| 16 | HUB_NORTH | SHORT_DA | 20 | 23.00 | med | +70 | hub DA-rich |
| 17 | HUB_NORTH | SHORT_DA | 20 | 23.00 | med | +60 | pre-ramp |
| 18 | HUB_NORTH | SHORT_DA | 25 | 28.00 | med-high | +112.5 | ramp begins |
| 19 | HUB_HOUSTON | SHORT_DA | 25 | 32.00 | med | +62.5 | **HALF-SIZE** wind-bust risk |
| 20 | HUB_HOUSTON | SHORT_DA | 25 | 42.00 | med | +100 | **HALF-SIZE** RT-spike risk |
| 21 | HUB_HOUSTON | SHORT_DA | 25 | 41.00 | med-high | +125 | risk past peak |
| 22 | HUB_NORTH | SHORT_DA | 25 | 37.00 | med-high | +125 | clean DA premium |
| 23 | HUB_NORTH | SHORT_DA | 20 | 34.00 | med | +70 | off-peak transition |
| 24 | HUB_NORTH | SHORT_DA | 10 | 28.00 | low-med | +10 | tail |
| **Σ** | | **14 active / 10 skip** | **360 MW** | | | **+$2,349 conservative** / **+$10,580 full thesis** | |

- **Confidence-weighted expected: +$5,860**.
- **Top conviction**: GKS_BESS_RN SHORT_DA HE10–12 30 MW × 3hr @ $14 limit, +$1,260 expected, ~70% win prob — triple-confirmed (5/3 setup repeat + congestion-analyst HIGH + Smartbidder mispricing local node).
- **Max drawdown if all wrong**: −$11.2K. Max single-hour exposure 30 MW (≤ soft cap 50 MW). All SHORT_DA — no hedge LONG_DA today.

---

## 6. Watch Items (cross-agent)

- **DART HE10–12 SHORT_DA (30 MW × 3hr)** ↔ **BESS HE10 charge (−95 MW)**: same node (GKS_BESS_RN), same direction (DA short). **Not a conflict** — physical charge and virtual short express the same west-surplus thesis. Net node-level DA exposure: physical short ~95 MW + virtual short 90 MW (HE10) → flag for combined risk monitoring per dart-virtual-trader §7.
- **Wind-bust HE17–20**: market-analyst Risk #1 ↔ bess-optimizer R1 ↔ dart-virtual-trader HE19–20 HALF-SIZE → all three agents converge on same risk; mitigations layered (BESS opportunistic RT offer @ $50, DART size-down). **Consistent.**
- **Peak hour view**: market-analyst peak HE19–22 (DA top 4) ↔ bess-optimizer discharge HE20–21 ↔ dart-virtual-trader hub SHORT HE19–22. **Consistent.**
- **AS forecast 404**: market-analyst flag → bess-optimizer used qualitative tiers ($5K–$12K wide band) → dart-virtual-trader irrelevant (energy-only). **Acknowledged across stack.**

## 7. Caveats / Data Gaps

1. **Yes Energy bidclose feed broken** (`LOAD_FORECAST_BID_CLOSE` / `NET_LOAD_FORECAST_BID_CLOSE` vendor error). Blocking congestion Stage 1; no zonal load/wind cross-check possible. **#1 priority fix.**
2. **Smartbidder Ancillary Price Forecast 404**. AS revenue band $5K–$12K wide; bess-optimizer using market-analyst seasonal heuristic. **Re-fetch before DAM cutoff 10:00 CPT.**
3. **Smartbidder Mount Blue Sky benchmark not provisioned** (only `realized` strategy available, duplicates Tenaska). No independent benchmark for 5/3 P&L. Follow-up with Ascend rep.
4. **Tenaska BSD requires `/query`** (not `query-columnar`) — workaround documented in `shared/scripts/fetch_pnl_data.py`.
5. **Congestion model Stage 0** — qualitative bucketed Low/Med/High only; no calibrated binding probabilities, no PTDF, no λ.
6. **GKS_BESS_RN node-specific Smartbidder forecast unavailable** — DART node basis adjustment relies on 5/3 settlement extrapolation + congestion-analyst qualitative view.

## 8. Self-Feedback Summary (Front/Middle agents — 2026-05-03 → 2026-05-05)

- **market-analyst**: Yesterday's headline ("DA-rich Sunday with HE21 peak") cleanly matched realized DASPP $23.93 / RTSPP $11.84 / peak HE21 — directional view validated. 5/5 view explicitly cites "5/3 is a close analog" supporting framework continuity.
- **bess-optimizer**: 5/3 self-feedback flags **add ECRS layer** (5/3 had zero) and **switch from pure DA-short virtual to physical round-trip** (5/5 DA-RT spread only +$2 vs +$12 yesterday). Concentrated charge HE10 only (vs spread HE10–12 on 5/3) for cleaner SOC management.
- **dart-virtual-trader**: First run, no prior history. Counterfactual on 5/3 actuals: framework would have realized **+$2,460** virtual P&L — directional validation. Calibration: hour-by-hour hit-rate tracking begins after ≥5 days accumulate.
- **congestion-analyst**: Stage 0 first issued outlook; no backtest yet. Critical-path next: fix Yes Energy bidclose ingestion (blocking Stage 1).
- **pnl-manager**: 5/3 reconciliation clean (no BP deviation, RT AS = $0 weekend-consistent). Flagged Smartbidder benchmark gap → memory/pnl-manager/data-quality.md.

---

## Files

- This report (markdown): `reports/daily/2026-05-05.md`
- This report (HTML dashboard): `reports/daily/2026-05-05.html`
- Memory copy: `memory/reporter/history/2026-05-05.md`

## Sources

- pnl-manager: `reports/daily/pnl/2026-05-03.md`
- market-analyst: `shared/data/forecasts/market-view/2026-05-05.md`
- congestion-analyst: `shared/data/forecasts/congestion/2026-05-05.md`
- bess-optimizer: `reports/daily/bess-stack/2026-05-05.md` + `shared/data/forecasts/bess-stack/2026-05-05.json`
- dart-virtual-trader: `reports/daily/dart-virtual/2026-05-05.md` + `shared/data/forecasts/dart-virtual/2026-05-05.json`
