# GKS BESS Daily Report — D+1 2026-05-23

> Generated: 2026-05-22 07:30 CT (Houston) | for the day starting 2026-05-23 00:00 CT
> Source agents: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader

---

## Data Status Banner

| Section | Source Agent | Status | Detail |
|---|---|---|---|
| Yesterday P&L (2026-05-21) | pnl-manager | **DEGRADED** | Tenaska PTP fetch FAILED — cloud IP not on Ascend whitelist. No actuals. |
| D+1 Market Briefing (2026-05-23) | market-analyst | PRODUCTION | Yes Energy BidClose, Smartbidder, Enverus, AG2 — all pre-DAM cutoff |
| D+1 Congestion Outlook (2026-05-23) | congestion-analyst | PRODUCTION | Stage 0 provisional — heuristic signals, directional only |
| D+1 BESS Optimizer (2026-05-23) | bess-optimizer | PRODUCTION | Smartbidder 06:56 CDT, Yes Energy, Enverus — pre-DAM cutoff |
| D+1 DART Virtual (2026-05-23) | dart-virtual-trader | PRODUCTION | Smartbidder DA-RT Forecast, Yes Energy, Enverus, AG2 — pre-DAM cutoff |
| CRR Opportunities | crr-trader | N/A | Not an auction-cycle day; skipped |

**Action required**: Re-run `fetch_pnl_data.py` from a Tenaska-whitelisted IP to recover 2026-05-21 actuals. Until resolved, the Yesterday P&L section below shows prior available day (2026-05-20) for context only.

---

## 1. Yesterday Lookback — 2026-05-21 [DEGRADED — NO ACTUALS]

**Tenaska PTP fetch failed. No 2026-05-21 settlement data available from any source.** Fabrication of numbers is prohibited.

- GKS Total Revenue (2026-05-21): **NOT AVAILABLE** — Tenaska actuals not received
- Smartbidder benchmark (2026-05-21): **NOT AVAILABLE** — daily cycle fetched D+1 forecast only
- Injection / Consumption MWh: **NOT AVAILABLE**
- Cached data in `shared/data/pnl/gks/`: latest is 2026-05-20; no 2026-05-21 files written

**Prior day reference — 2026-05-20 actuals (PRODUCTION, for context only):**

| Product | GKS Actual | Smartbidder Benchmark (est.) | Delta |
|---|---|---|---|
| DA Energy | -$12,642 | -$318 | -$12,324 |
| RT Energy | +$12,897 | +$461 | +$12,436 |
| RRS | +$2,355 | +$85 | +$2,270 |
| NonSpin | +$1,745 | +$3,477 | -$1,732 |
| ECRS / RegUp / RegDown / DART | $0 | — | — |
| **Total** | **+$4,355** | **+$3,704** | **+$651 (+17.6%)** |

Source: `shared/data/pnl/gks/daily/2026-05-20_daily.json`

---

## 2. D+1 Market View — 2026-05-23

*Source: market-analyst (PRODUCTION)*

**Headline**: Spring mid-load conditions, weak daytime wind + adequate afternoon solar. DA prices in the $28 range; low window HE09-HE11 (~$22/MWh). Evening net-load ramp +12,128 MW (HE17→HE21) drives the top window. Optimal discharge: HE20-HE21.

**Key bullets:**

- **Load**: ERCOT 24h average 53,013 MW (Yes Energy). Daily peak HE17 60,707 MW, trough HE05 44,547 MW. Typical spring pattern — AC demand not yet at summer levels.
- **Net Load**: 24h average 35,606 MW. Solar suppresses net load to 28,730-29,268 MW during HE12-HE14. Sharp evening ramp: HE17 34,340 MW → HE21 46,468 MW (+12,128 MW in 4 hours). HE21-HE22 are the daily net-load peak.
- **Solar**: Yes Energy peak HE14 20,066 MW. Enverus shows HE13-HE14 at 24,195-24,287 MW (+4.2 GW gap vs Yes Energy) — material forecast uncertainty through midday.
- **Wind**: ERCOT 24h average 8,201 MW. Daytime weakness: GR_WEST trough HE14 2,905 MW. Enverus wind STPF trough 2,849 MW at HE11 (overnight-to-midday swing of ~12 GW). AG2 shows slightly stronger overnight/evening wind than Yes Energy.
- **Thermal Outages**: 14,878-15,154 MW capacity offline. Elevated spring outage level pressures reserve margin, particularly during HE08-HE10 (15,154 MW peak outage).
- **DA Price View (Smartbidder)**: 24h avg ~$28.4/MWh. Low: HE10 $22.04, HE09 $22.25. High: HE20 $44.41, HE21 $40.00, HE22 $34.24. On-peak (HE07-HE22) avg ~$30/MWh.
- **DA-RT Spread**: Evening (HE19-HE22) P(DA>RT) 61-66% — DA richest relative to RT. Short DA / Long RT signal valid. Overnight (HE01-HE05) P(DA<RT) 62-65% — DA cheap, buy DA.
- **DA Ancillary (Smartbidder)**: Non-Spin peaks HE20 $12.52, HE21 $13.79, HE22 $13.41. ECRS HE21 $4.53, HE22 $4.62. RRS HE20-HE22 $2.2-$3.1.
- **Weather (AG2, Dallas KDFW 5/23)**: 68-81F, cloud cover 54-84%, humidity 60-84%. Solar output uncertainty elevated.

**Vendor forecast comparison:**

| Metric | Yes Energy | Enverus | AG2 |
|---|---|---|---|
| Load 24h avg | 53,013 MW | ~55,600 MW (+2,587) | — |
| Solar peak (HE13-14) | 20,020-20,066 MW | 24,195-24,287 MW (+4.2 GW) | — |
| Wind 24h avg | 8,201 MW | ~7,600 MW | ~9,200 MW |
| Net load peak (HE21) | 46,468 MW | 49,593 MW (+3,125) | — |

Enverus is consistently more bullish on load and net load; upside energy price scenario (HE20-21) relies on Enverus being correct.

---

## 3. D+1 Congestion / Constraint — 2026-05-23

*Source: congestion-analyst (PRODUCTION, Stage 0 — heuristic/directional only, no PTDF, no 60-day disclosure)*

**Top 3 binding constraint candidates:**

| Constraint family | Hours (HE) | Qualitative P(binding) | Signal basis | E[MCC direction at GKS] |
|---|---|---|---|---|
| WEST_TO_NORTH export (345 kV) | HE09-13 | MEDIUM-HIGH (~25-35%) | Enverus wind STPF trough 2,849 MW (11.9 GW overnight-to-midday swing); solar 14k-20k MW; net load at daily minimum; P(DA<RT) 0.60-0.65 HE09-12 | **Negative** — GKS RT likely below hub RT |
| SOUTH/HOUSTON_IMPORT (345 kV) | HE18-21 | MEDIUM (~20-25%) | Enverus net load ramp +9,665 MW HE17-20; ERCOT load >56k MW; DA prices $31-44; P(DA>RT) 0.61-0.66 | Positive for North/Houston side; GKS West may see mild positive RT basis |
| LOCAL_138kV at GKS area | HE09-13 | LOW-MEDIUM (~10-15%) | Generator-dense West Texas bus; historically co-activates with West export binding on high-solar spring days | Negative (deepens GKS discount vs hub) |

**GKS nodal MCC view (directional only):**

| Hour window (HE) | DA forecast ($) | Implied MCC direction at GKS | Confidence |
|---|---|---|---|
| HE01-06 | 24.2-27.8 | Low congestion overnight; mild West surplus | Low |
| HE09-13 | 22.0-25.3 | **Negative MCC at GKS likely** — West export binding, GKS RT expected below hub | Medium |
| HE14-16 | 26.9-29.1 | West export easing; transition | Low-Medium |
| HE17-21 | 27.7-44.4 | Houston/South import dominant; GKS slight positive RT basis vs DA | Medium |

**GKS operational implication**: DA charging HE09-13 is favorable (cheapest DA + RT likely even cheaper due to West congestion — DA charge is immunized from nodal RT discount). DA discharge HE19-21 is the highest-value window.

**Key hub-pair basis view (directional only):**
- WEST → NORTH: -$3 to -$8 (West discount) HE09-13; basis widens with wind underperformance
- HOUSTON → NORTH: +$2 to +$6 (Houston premium) HE18-21

**Data gaps remaining (Stage 0)**: No hub-pair LMP data, no 60-day disclosure, no PTDF matrix, no NOAA HRRR. All probability figures are heuristic.

---

## 4. D+1 GKS BESS Recommendation — 2026-05-23

*Source: bess-optimizer (PRODUCTION) | Asset: GKS_BESS_RN 100 MW / 200 MWh | No AS playbook prior*

**Primary Strategy: Stack A — AS-Enhanced DA Energy Arbitrage**

### Hourly Dispatch Table

| HE | Mode | Energy MW | RegDown | Non-Spin | DA Price | Expected Revenue |
|---|---|---|---|---|---|---|
| 01 | Idle | 0 | 0 | 0 | $27.17 | $0 |
| 02 | Charge | -50 | 0 | 0 | $24.46 | -$1,223 (cost) |
| 03 | Charge | -50 | 0 | 0 | $24.21 | -$1,211 (cost) |
| 04 | Charge | -50 | 0 | 0 | $24.29 | -$1,214 (cost) |
| 05-08 | Idle | 0 | 0 | 0 | $22.97-25.81 | $0 |
| 09 | Charge | -50 | 0 | 0 | $22.25 | -$1,113 (cost) |
| 10 | Idle | 0 | 30 | 0 | $22.04 | +$31 |
| 11 | Idle | 0 | 30 | 0 | $23.41 | +$33 |
| 12 | Idle | 0 | 30 | 0 | $24.16 | +$42 |
| 13 | Idle | 0 | 30 | 0 | $25.30 | +$32 |
| 14 | Idle | 0 | 30 | 0 | $26.97 | +$41 |
| 15 | Idle | 0 | 30 | 0 | $27.48 | +$52 |
| 16 | Idle | 0 | 30 | 0 | $29.08 | +$45 |
| 17 | Idle | 0 | 30 | 0 | $27.70 | +$68 |
| 18-19 | Idle | 0 | 0 | 0 | $31.84-37.04 | $0 |
| 20 | Discharge | +70 | 0 | 30 | $44.41 | +$3,485 |
| 21 | Discharge | +70 | 0 | 30 | $40.00 | +$3,214 |
| 22 | Discharge | +60 | 0 | 0 | $34.24 | +$2,054 |
| 23-24 | Idle | 0 | 0 | 0 | $27.17-31.28 | $0 |

RegDown MW HE10-17: 30 MW at $1.04-$2.27/MWh (Smartbidder DA Forecasted). Non-Spin: HE20 $12.52, HE21 $13.79.

### Revenue Stack Summary (Stack A)

| Component | Hours | MW | Price | Revenue |
|---|---|---|---|---|
| DA Energy Discharge | HE20 | 70 MW | $44.41 | +$3,109 |
| DA Energy Discharge | HE21 | 70 MW | $40.00 | +$2,800 |
| DA Energy Discharge | HE22 | 60 MW | $34.24 | +$2,054 |
| DA Non-Spin | HE20 | 30 MW | $12.52 | +$376 |
| DA Non-Spin | HE21 | 30 MW | $13.79 | +$414 |
| RegDown (DA) | HE10-17 | 30 MW avg | $1.38 avg | +$331 |
| DA Energy Charge | HE02-04 | -50 MW | $24.32 avg | -$3,648 |
| DA Energy Charge | HE09 | -50 MW | $22.25 | -$1,113 |
| **Net Expected Revenue** | | | | **+$4,723** |

- **vs Smartbidder benchmark**: No settled benchmark for 2026-05-23. Estimated vs pure 2h arbitrage (HE09-10 charge / HE20-21 discharge): ~$3,800 net. Stack A adds ~$900 via Non-Spin + RegDown.
- **Top 2 discharge hours**: HE20 ($44.41), HE21 ($40.00)
- **Charge hours**: HE09 ($22.25), HE02-04 ($24.21-24.46 overnight, DA < RT signal P=0.62-0.65)
- **Blended arbitrage spread**: Discharge avg $40.05 vs charge avg $23.60 = $16.45 raw / ~$11.9 effective after 85% round-trip efficiency

### Key Risks

1. West node congestion (GKS LMP discount vs hub, HE09-13): DA charge immunized; RT charging would increase effective cost.
2. Non-Spin DA forecast miss ($12.52-13.79 forecast): If clears at $5-7, AS revenue shrinks ~$400 but energy arbitrage ($3,993) survives.
3. Evening wind recovery beats forecast (+2 GW vs STPF): DA spreads at HE20-21 could compress.
4. RegDown physical constraint at full SoC: Recommend capping at 20 MW if operations requires conservative SoC management.
5. Tenaska HSL not confirmed (Tenaska PTP unavailable): Recommendation assumes 100 MW nameplate.

### Conditional Switch (Stack C)
Trigger: GR_WEST actual generation at HE16-17 more than 1 GW below STPF, OR resource cap outage exceeds 16,500 MW. Action: hold 30-40 MW back from DA at HE20, offer to RT dispatch. Upside: +$400-1,200 if RT spikes to $80-150.

---

## 5. D+1 DART Virtual Positions — 2026-05-23

*Source: dart-virtual-trader (PRODUCTION)*

**Portfolio summary**: Net SHORT DA bias. 8 active hours (7 short, 1 long), 16 flat.
- Total MW notional: SHORT_DA 149 MW | LONG_DA 12 MW
- Expected gross P&L: **+$140.45**
- Portfolio W:L: 1.58:1
- Sizing: full size 25 MW (P>=60%, |spread|>=$2), half size 12 MW (P>=55%, |spread|>=$1)

### Position Table

| HE | Direction | MW | DA Bid | P(win) | Spread | E$ Total | Tier | Key Note |
|---|---|---|---|---|---|---|---|---|
| 01 | LONG DA | 12 | $24.90 | 65.0% | -$1.30 | +$4.69 | MED | Overnight wind surplus; P(DA<RT)=65% aligned |
| 02-14 | FLAT | — | — | — | — | — | — | Spreads too thin (<$1) or anomaly conflict (HE09-11) |
| 15 | Short DA | 12 | $27.50 | 59.4% | +$1.00 | +$2.26 | MED | PM transition; signals aligned |
| 16 | Short DA | 12 | $29.10 | 60.4% | +$1.80 | +$4.48 | MED | No conflict (unlike 2026-05-22 HE16) |
| 17 | FLAT | — | $27.70 | 61.3% | +$0.20 | — | — | Spread too thin despite P=61% |
| 18 | Short DA | 25 | $31.80 | 60.8% | +$3.10 | +$16.70 | HIGH | Solar collapse entry; evening ramp |
| 19 | Short DA | 25 | $37.00 | 60.7% | +$3.50 | +$18.68 | HIGH | Restored from yesterday skip; no data conflict today |
| 20 | Short DA | 25 | $44.40 | 63.9% | +$7.90 | +$55.02 | HIGH | PRIMARY; net load 41,776 MW; Non-Spin $12.52 |
| 21 | Short DA | 25 | $40.00 | 61.1% | +$4.50 | +$24.98 | HIGH | Net load peak 46,468 MW; Non-Spin $13.79 (day's high) |
| 22 | Short DA | 25 | $34.20 | 63.0% | +$2.10 | +$13.65 | HIGH | Highest P(win) of day (63%); evening scarcity persisting |
| 23-24 | FLAT | — | — | — | — | — | — | HE23 anomaly: P=66% but spread -$1.00 (conflict; skip) |

### Signal anomalies flagged (dart-virtual-trader)

| Hour | Type | Issue |
|---|---|---|
| HE09-11 | Conflict | P(DA<RT) dominant (60-65%) but point-spread POSITIVE (+$1.00-1.10). Both signals contain information; skip per anomaly rule. |
| HE23 | Conflict | P(DA>RT)=66% (strongest of day) but point-spread -$1.00 (RT>DA). Extreme conflict; skip. |

### Primary risk to DART positions
Evening SHORT DA positions (HE18-22): if GR_WEST wind recovery is >1 GW slower than STPF by HE16-17, RT spike risk increases. HE18 ($3.10 spread buffer) is most vulnerable. HE20 ($7.90 spread buffer) is most resilient.

---

## 6. Self-Review Highlights — 2026-05-22 Learnings

*Source: memory/[agent]/learnings/2026-05-22.md (1-2 bullets per agent)*

**market-analyst**
- First cycle with all five data sources present (Yes Energy, Smartbidder, AG2, Enverus). Solar forecast gap between Enverus and Yes Energy (+4.2 GW) is the most actionable midday uncertainty and should be communicated to bess-optimizer as a charge window uncertainty band.
- AG2 load_regions.csv (634 KB) requires pre-filtering to "ERCOT Aggregate" rows before ingestion; Enverus `load_mw` column actually represents net load — to be documented in shared/config.md.

**congestion-analyst**
- Enverus wind STPF trough (2,849 MW at HE11) is the sharpest midday wind suppression in the available data series and is the primary driver of the WEST_TO_NORTH binding call — more informative than Yes Energy zonal wind alone. Proposed formalization: if STPF trough <4,000 MW AND solar >15,000 MW at same hour → P(binding) >= MEDIUM-HIGH.
- Highest outstanding priority (unchanged): add hub LMP columns (HB_NORTH, HB_WEST, HB_HOUSTON) to Yes Energy fetch script. Estimated 1-2 hours to implement. Confirmed Smartbidder AS price file missing for this date — fetch script output log should be checked.

**bess-optimizer**
- 2026-05-23 is the first PRODUCTION recommendation anchor for this agent. Non-Spin co-optimization (70 MW energy + 30 MW Non-Spin at HE20-21) is quantifiably superior to pure energy or pure Non-Spin at those hours.
- RegDown at full SoC (30 MW, HE10-17) creates deployment risk; hard rule needed: if SoC >= 85% of max, cap RegDown at 15 MW. Tenaska HSL not confirmed daily (Tenaska PTP unavailable) — currently assuming 100 MW nameplate.

**dart-virtual-trader**
- Three consecutive cycles have produced anomaly conflicts at regime-transition hours (solar onset, evening ramp), forcing skips despite potentially positive EV. Conditional spread estimator (v1 model) design is complete and elevated to HIGH priority; requires 30 days of settlement data to train.
- HE19 was restored to active (SHORT DA, 25 MW) after yesterday's skip due to RT data discrepancy — today's data shows no conflict. Most important pending check when settlement lands: did 2026-05-22 HE19 DA-RT spread settle positively (would confirm a missed HIGH conviction opportunity).

---

## 7. Watch Items — Cross-Agent

**Consistent signals (no contradiction):**
- bess-optimizer top 2 discharge hours (HE20, HE21) align with market-analyst peak hour view (HE20-21) and dart-virtual-trader PRIMARY conviction (HE20 SHORT DA). All three agents agree.
- congestion-analyst MEDIUM-HIGH West export binding (HE09-13) supports bess-optimizer DA charge recommendation (DA charge immunized from GKS nodal RT discount) and dart-virtual-trader FLAT decision on HE09-11 (anomaly conflicts validated by congestion thesis).
- Non-Spin DA $12.52-13.79 (HE20-21) flagged independently by market-analyst, used by bess-optimizer for AS stack, and cited by dart-virtual-trader as triple-signal alignment confirmation.

**Potential divergence — monitor:**
- Enverus net load peak (HE20: 49,593 MW) is 7,817 MW higher than Yes Energy (41,776 MW). bess-optimizer and dart-virtual-trader both anchor to the Yes Energy central case. If Enverus is correct, HE20-21 prices and AS could materially exceed forecasts — upside for both the BESS and DART positions.
- Solar forecast gap (Enverus +4.2 GW vs Yes Energy at HE13-14): if Enverus solar materializes, midday RT at GKS could go slightly negative. DA charge position is immunized; RT positions at midday are correctly flat.

---

## 8. Action Items for Operator

1. **URGENT — Tenaska PTP recovery**: Re-run `fetch_pnl_data.py` from a whitelisted IP to recover 2026-05-21 actuals. See `skills/fetch-tenaska-ptp-data/SKILL.md`. Once recovered, re-run pnl-manager.
2. **BESS Dispatch — confirm HSL**: Before bid submission, confirm GKS_BESS_RN HSL via Tenaska PTP `dataPoints=["HSL"]`. Recommendation assumes 100 MW nameplate.
3. **BESS Dispatch — RegDown cap**: If SoC >= 180 MWh at HE10, cap RegDown offer at 15-20 MW (not 30 MW) per SoC constraint.
4. **BESS Dispatch — Stack C trigger**: Monitor GR_WEST actual generation at HE16-17. If >1 GW below STWPF, consider switching to Stack C (hold 30-40 MW back from HE20 DA, offer to RT).
5. **Settlement pending**: 2026-05-22 and 2026-05-21 actuals both outstanding. Quantitative self-reviews for all agents are blocked until Tenaska data lands (~2026-05-24).
6. **Data infrastructure**: Add hub LMP endpoints (HB_NORTH, HB_WEST, HB_HOUSTON) to `fetch_market_data.py` — single highest-impact data gap flagged by both congestion-analyst and dart-virtual-trader.
7. **DART anomaly rule**: HE09-11 and HE23 skipped on signal conflict. Review when settlement arrives whether these were missed opportunities or correct avoidances.

---

*Report generated by reporter agent. All content aggregated from source agent outputs — no independent analysis added.*
*Markdown: `reports/daily/2026-05-23.md` | HTML: `reports/daily/2026-05-23.html`*
