# GKS BESS Daily Report — D+1: 2026-05-24 (일요일)

> 작성: 2026-05-23 07:30 CT (Houston)  
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader  
> 데이터 vintage: Tenaska PTP (382 rows, PRODUCTION) | Smartbidder run 2026-05-23T06:57 CDT | Yes Energy fetched 2026-05-23T12:08 UTC | Enverus fetched 2026-05-23T06:41-06:47 CT

---

## 1. 전일 실적 (2026-05-22)

**출처**: `reports/daily/pnl/2026-05-22.md` (pnl-manager, Tenaska PRODUCTION)

| 항목 | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$1,990.74 | +$1,989.46 | -$3,980.20 | — |
| RT Energy | +$2,366.09 | -$1,847.50 | +$4,213.59 | — |
| Non-Spin (DA) | +$1,545.60 | +$2,683.28 | -$1,137.68 | -42.4% |
| RRS | +$661.50 | +$24.60 | +$636.90 | +2,589% |
| ECRS | +$426.30 | +$19.38 | +$406.92 | +2,100% |
| RegUp / RegDn | $0.00 | $0.00 | $0.00 | — |
| **Total** | **+$3,008.74** | **+$4,676.21** | **-$1,667.47** | **-35.7%** |

- **Best hour**: HE21 (+$2,159.81) — DA Energy credit $2,409.50 + RRS $184.10; RT -$433.79 offset
- **Worst hour**: HE12 (-$610.62) — DA buy + RT recovery; net negative
- **Negative hours**: HE08-HE14 (solar charge window; DA buy positions dominant)
- **충방전**: RT Injection 93.8 MWh | RT Consumption 116.9 MWh | Net -23.1 MWh (net consumer)
- **Benchmark gap 주요 원인**: ① Smartbidder DART virtual +$1,807 미분리 (Tenaska DA_Energy_Amt에 내장) ② GKS Non-Spin -$1,137.68 underperformance. 반면 GKS는 RRS +$636.90 / ECRS +$406.92 초과달성.

---

## 2. D+1 시황 (2026-05-24)

**출처**: `reports/daily/market-briefing/2026-05-24.md` (market-analyst)

- **가격 구조 — 강한 bimodal**: 낮 시간 $20-25/MWh (태양광 억제) → evening $45-66/MWh. 24h 평균 DA $30.07/MWh, RT $30.87/MWh (RT 소폭 우위).
- **HE21 최고가**: Smartbidder DA forecast $65.76/MWh, P(DA>RT) 67.5%. DA-RT spread +$16.51 (DA $65.76 vs RT $49.25). ECRS $8.27, Non-Spin $16.2도 HE21에 집중.
- **Evening ramp**: Net load HE18(36,707 MW) → HE21(53,905 MW), 3시간 +17,198 MW. Enverus 기준 HE21 peak 54,446 MW (더 상방). **일요일 DAM 유동성 저하 → DA 구조적 과대평가 경향.**
- **낮 시간 태양광 압도**: Yes Energy solar peak HE15 25,678 MW, Enverus peak HE14 28,486 MW (+2,807 MW 차이). Wind GR_WEST 주간 최저 600 MW (HE11). Net load trough HE12 27,615 MW (Yes), HE10 27,898 MW (Enverus).
- **AS 집중 구간**: HE20-22 Non-Spin $14.9-16.2, ECRS HE21 $8.27, RRS HE20-22 $2.7-3.5/MWh.
- **주요 리스크**: ① 상방 — HE20-21 RT spike (ORDC 발동 가능, 공급 여유 타이트) ② 하방 — 낮 시간 RT 음가격 (Enverus solar 28.5 GW 실현 시).

---

## 3. D+1 혼잡 전망 (2026-05-24)

**출처**: `reports/daily/congestion/2026-05-24.md` (congestion-analyst, Stage 0 — provisional)

### Top 3 Binding Constraint Candidates

| 제약 | 시간 (HE) | 정성 P(binding) | 방향 |
|---|---|---|---|
| **WEST_TO_NORTH 345 kV export** | HE09-14 | HIGH (~35-50%) | West 노드 RT 하락 (GKS 포함); hub 대비 할인 |
| **HOUSTON/SOUTH IMPORT 345 kV** | HE19-22 | HIGH (~35-45%) | Houston/North 측 DA 프리미엄; 저녁 ramp 2×yesterday |
| LOCAL 138 kV at GKS area | HE09-14 | LOW-MEDIUM (~15-20%) | WEST_TO_NORTH 동반 binding 가능성; GKS 추가 할인 위험 |

### GKS_BESS_RN 노드 MCC 방향 (PTDF 미확보, 방향성만)

| 시간대 | 함의 MCC 방향 | 신뢰도 |
|---|---|---|
| HE09-12 | **강한 Negative MCC** — 주간 최저 net load + near-zero West wind + peak solar | Medium-High |
| HE19-21 | **Positive/Near-zero MCC** — Houston import 우위; West 압력 해소 | Low-Medium |
| HE01-05 / HE22-24 | Mild negative / Near-neutral | Low |

### Hub-Pair Basis (방향성, Stage 0)

- **WEST → NORTH (HE09-14)**: -$4 to -$12 (WEST discount). 오늘이 주중 최강 신호 — solar +42% vs yesterday, wind 88% 낮음.
- **HOUSTON → NORTH (HE19-22)**: +$3 to +$10 (Houston premium). Evening ramp 2×yesterday (+18,612 MW HE17-21).

> Stage 0 주의: Smartbidder DA/RT5 price file 2026-05-24 미수신. 범위 폭이 어제보다 넓음. 하위 에이전트는 LOW weighting 권고.

---

## 4. GKS BESS 운영 제안 (D+1 2026-05-24)

**출처**: `reports/daily/bess-optimizer/2026-05-24.md` (bess-optimizer, Stack A: AS-Enhanced DA Energy Arbitrage)

### 권고 전략 핵심

일요일 태양광 극대(25-28 GW peak) + evening 18.6 GW ramp. HE21 DA $65.76 (P(DA>RT) 67.5%)가 핵심 수익 시간. 오버나이트 충전(HE02-04) → 주간 Non-Spin 보유 → HE20-22 집중 방전.

### 시간별 운영 요약

| HE | Mode | Energy MW | Non-Spin MW | SoC End (MWh) | Hourly Net |
|---:|---|---:|---:|---:|---:|
| 01 | Idle-AS | 0 | 50 | 100 | +$20 |
| 02 | Charge | -50 | 0 | 142.5 | -$1,450 |
| 03 | Charge | -50 | 0 | 185.0 | -$1,400 |
| 04 | Charge | -17 | 0 | 199.5 | -$485 |
| 05-17 | Idle-AS | 0 | 50 | 199.5 | +$28~$95/h |
| 18-19 | Hold | 0 | 0 | 199.5 | $0 |
| 20 | Discharge+AS | +80 | 20 | 119.5 | +$3,944 |
| 21 | Discharge | +100 | 0 | 19.5 | +$6,576 |
| 22 | Discharge (tail) | +19.5 | 0 | 0 | +$741 |
| 23-24 | Idle (SoC=0) | 0 | 0 | 0 | $0 |

### Expected Revenue Summary (Stack A)

| 항목 | 금액 |
|---|---:|
| DA Energy Discharge (HE20-22) | +$10,963 |
| DA Non-Spin — HE20 (20 MW) | +$298 |
| DA Non-Spin — HE01-17 (50 MW, avg ~$0.91/MWh) | +$638 |
| DA Energy Charge (HE02-04) | -$3,335 |
| **Net Expected (Central)** | **+$8,564** |
| Range (Worst / Best) | $6,500 ~ $9,200 |

- **주요 운영 주의사항**: ① HE09-13 RT charge 금지 (West export congestion; GKS RT < hub RT 예상) ② HSL 100 MW 가정 — DAM 전 operations 확인 필수 ③ 시작 SoC 100 MWh 가정 — 조식 확인 필요

---

## 5. DART Virtual 포지션 (D+1 2026-05-24)

**출처**: `reports/daily/dart-virtual/2026-05-24.md` (dart-virtual-trader, v0 model)

### 포지션 테이블 (7개 활성)

| HE | Node | 방향 | MW | DA Bid ($) | P(win) | E[Spread] | Exp Gross | Tier |
|---:|---|---|---:|---:|---:|---:|---:|---|
| 10 | HubN | Long DA / Short RT | 22 | $22.00 | 62% | -$3.50 | +$46.2 | MED |
| 11 | HubN | Long DA / Short RT | 22 | $21.50 | 62% | -$3.50 | +$46.2 | MED |
| 12 | HubN | Long DA / Short RT | 22 | $21.00 | 63% | -$3.50 | +$48.5 | MED |
| 19 | HubH | Short DA / Long RT | 50 | $32.54 | 68.4% | +$2.54 | +$87.0 | HIGH |
| 20 | HubH | Short DA / Long RT | 50 | $45.58 | 68.4% | +$5.58 | +$191.0 | HIGH |
| 21 | HubH | Short DA / Long RT | 50 | $65.76 | 67.5% | +$16.51 | +$557.0 | HIGH |
| 22 | HubH | Short DA / Long RT | 50 | $38.00 | 66.7% | +$4.00 | +$133.5 | HIGH |

**전체**: 17시간 Flat | Long DA 66 MW (HE10-12, HubN) | Short DA 200 MW (HE19-22, HubH)

| 지표 | 값 |
|---|---:|
| Gross Expected P&L (non-adj) | +$1,109 |
| Confidence-Weighted EV | +$743.7 |
| Win:Loss ratio (전부 승 vs 전부 패) | +$1,663 / -$736 = 2.26:1 |

- **HE10-12 Long DA 근거**: WEST_TO_NORTH binding HE09-14 (P 35-50%) → HubN (North, receiving side) RT > DA 예상. P(DA<RT) 62-63%.
- **HE19-22 Short DA 근거**: P(DA>RT) 66.7-68.4%, spread +$2.54~+$16.51. Houston import constraint + 일요일 DAM 구조적 과대평가.
- **Tail risk**: HE21 Short DA — RT spike (ORDC) 시 max loss (RT=$150) -$4,212. 모니터링 필요.

---

## 6. Self-Review 요약 (에이전트 학습)

**출처**: `memory/*/learnings/` (각 에이전트)

### market-analyst (2026-05-22 review)
HE21 DA 가격 대폭 과대 예측 ($45.65 forecast → ~$24 implied actual, -$21 miss). ECRS 발동 시간대 오판 (HE20-22 예측 → HE23-24 실현). 개선: ① Enverus second-source 추가 완료 ② ECRS 시간별 명시 ③ Net load ramp 시간별 수치화 — 모두 2026-05-24 브리핑에 반영.

### congestion-analyst (2026-05-22 review)
Evening DA premium call (HE19-21) 방향 적중 — 실적 집중 확인. 주간 WEST_TO_NORTH binding 판정은 INCONCLUSIVE (hub LMP 데이터 미보유). 최우선 개선: `fetch_market_data.py`에 hub LMP endpoint 추가 (HB_NORTH, HB_WEST 등). Stage 0 체크리스트 0/9 완료 — 미변경.

### dart-virtual-trader (2026-05-22 review)
기존 HIGH tier 25 MW → 50 MW 업사이징 유효성 확인 (방향 모두 적중, spread 실현치가 예측 대비 15-25% 상회). HE20 SHORT DA 재평가: LIKELY WIN (RT ~$36.5 vs DA $45.65). 2026-05-24에 HIGH tier 50 MW 적용, HE10-12 MED 22 MW, 오버나이트 LONG DA 제거 — 모두 반영.

### bess-optimizer (2026-05-23 review)
RT AS (RRS $661.50, ECRS $426.30) 예상 외 HE20-24 발생 — DA 추천에 포함 불가하나 RT upside 존재. HE21 primary discharge 타이밍은 정확. Non-Spin benchmark 대비 -$1,137.68 gap은 MW 오퍼 부족 추정. 2026-05-24 개선: SoC 시간별 명시, RegDown SoC rule 적용, 야간 충전 확대.

---

## 7. 주요 리스크 & 모니터링 포인트

### Cross-agent 일관성 확인

| 주제 | market-analyst | bess-optimizer | dart-virtual-trader | 판정 |
|---|---|---|---|---|
| 핵심 discharge 시간 | HE20-21 (DA 최고가) | HE20-21 (100% 배분) | HE19-22 Short DA | **일관** |
| 충전 시간 | HE12-15 낮 시간 (저가) | HE02-04 오버나이트 | — | 주의: bess-optimizer가 congestion 회피 위해 오버나이트 충전 선택. market-analyst가 제시한 낮 시간 충전 기회(HE12-15)는 이용하지 않음 — 이는 의도적 전략이므로 모순 아님 |
| HE21 primary event | DA $65.76, P(DA>RT) 67.5% | Full 100 MW discharge | 50 MW Short DA | **일관** |
| ECRS HE21 | $8.27 highlighted | NOT offered (energy 우위) | — | **일관** (energy $6,576 vs ECRS $827 — energy 압도) |
| AS HE20-22 집중 | Non-Spin $14.9-16.2 | HE20 Non-Spin 20 MW only | — | MED 주의: market-analyst는 HE20-22 AS 집중 강조하나, bess-optimizer는 HE20만 20 MW. HE22 이후 SoC 소진이 원인 — 논리적. |

### 리스크 취합

| 리스크 | 출처 | 심각도 | 내용 |
|---|---|---|---|
| HE21 RT spike (ORDC) | market-analyst, dart-virtual-trader | HIGH | Net load 54 GW + 15.1 GW outage → reserve 타이트. RT>DA 전환 시 Short DA 포지션 손실 및 BESS DA commitment 불리. |
| 낮 시간 RT 음가격 (HE11-14) | market-analyst, congestion-analyst | MEDIUM | Solar 28.5 GW (Enverus) + near-zero wind → HE11-14 RT 음가격 가능. Stack A는 해당 시간 무방전으로 면역. |
| Starting SoC 가정 오류 | bess-optimizer | MEDIUM | 100 MWh 가정. 실제 낮으면 야간 충전 연장 또는 Stack B 전환 필요. DAM 전 operations 확인. |
| HSL 미검증 | bess-optimizer | MEDIUM | Tenaska HSL fetch 미실행. 실제 HSL < 100 MW이면 HE21 full discharge 제한. |
| WEST_TO_NORTH 조기 해소 | congestion-analyst, dart-virtual-trader | LOW-MEDIUM | 실제 wind > 600 MW이면 HE10-12 Long DA 근거 약화. 22 MW MED 사이징으로 손실 제한. |
| Enverus vs Yes solar 격차 (+2,807 MW) | market-analyst, congestion-analyst | LOW | Net load 방향은 동일; binding 타이밍 1-2시간 차이 가능. 방향 반전 없음. |
| 일요일 DAM 얇은 유동성 | dart-virtual-trader | LOW | DART 포지션 부분 체결 또는 slippage 위험. DAM 결과(10:00 CT) 후 확인 필요. |

### 금일 모니터링 체크리스트 (10:00 CT DAM 이후)

- [ ] DAM clearing: HE21 DA 실제 $65.76 수준 확인
- [ ] HE20-22 Non-Spin DA clearing 확인 ($14.9/MWh 수준)
- [ ] DART 7개 포지션 체결 확인 (HubN HE10-12, HubH HE19-22)
- [ ] 오전 SoC 확인 — 100 MWh 가정 vs 실제
- [ ] HSL 확인 — 100 MW 가정 vs 실제 Tenaska 값
- [ ] 14:00 CT: Wind STPF intraday update — GR_WEST tracking 여부 확인 (Stack D trigger 조건)
- [ ] HE19 이전 RT 5분 가격 — DA 대비 RT 강세 시 HE20-21 포지션 재검토

---

*저장: `reports/daily/2026-05-24.md` | HTML: `reports/daily/2026-05-24.html`*  
*사본: `memory/reporter/history/2026-05-24.md`*
