# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-05-26)

> 작성: 2026-05-25 07:30 CT (Houston) | for the day starting at 2026-05-26 CT 00:00
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> DATA SOURCE STATUS: pnl=PRODUCTION(Tenaska) | market=PRODUCTION(Yes Energy+Enverus+AG2+Smartbidder) | congestion=PARTIAL(Stage 0 heuristic) | bess=PRODUCTION inputs, as-playbook MISSING | dart=PRODUCTION inputs, Smartbidder P(DA>RT) CSV ABSENT(5th day)

---

## 1. Yesterday Lookback — 2026-05-24 실적

| 항목 | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$5,939 | +$698 | -$6,637 | -951% |
| RT Energy | +$9,189 | -$517 | +$9,706 | +1,877% |
| RRS | +$510 | +$71 | +$439 | +614% |
| ECRS | +$233 | +$263 | -$30 | -12% |
| Non-Spin | +$1,448 | +$2,558 | -$1,110 | -43% |
| DART Virtual | $0 | +$1,481 | -$1,481 | -100% |
| **합계** | **$5,441** | **$4,554** | **+$887** | **+19.5%** |

- **GKS Total Revenue**: $5,440.91 (vs Smartbidder benchmark $4,554.47, Delta +$886 / +19.5%)
- **가장 손실 컸던 부분**: DA Energy -$5,939 — GKS는 DA에서 순매수 포지션(HE12-14 태양광 트로프 구간 충전), Smartbidder는 DA 순판매. 에너지 venue 전략 불일치.
- **가장 outperform 한 부분**: RT Energy +$9,189 — HE20-21 집중 방전(35.4 MWh + 59.2 MWh). HE21 RTSPP $41.67에 59 MWh 방전 = $4,551 단일 시간 최대 수익.
- **충방전**: RT 방전 102.81 MWh, RT 충전 27.72 MWh (DA 매수 250 MWh 별도). Cycle ≈ 0.33 (RT 처리량 기준).
- **Self-feedback (front office 3개 에이전트)**:
  - market-analyst: RT 24h 평균 $7.61 과대추정(예측 $30.87 vs 실제 $23.26). ECRS morning ramp(HE07-10) / Non-Spin overnight 청산 패턴 두 사이클 연속 미반영 — 다음 브리핑부터 수정 적용.
  - bess-optimizer: 충전 창 야간(HE02-04 $28-29) 추천 vs 실제 태양광 트로프(HE12-14 $16-20) 집행. $10-12/MWh × ~120 MWh 회피 가능 차이. Solar trough 기본값으로 전환 확정. ECRS HE07-10 / RRS HE19-24 구조적 default 추가.
  - dart-virtual-trader: 2026-05-24 포지션 결산 대기(~2026-05-26). HE10-12 Long DA HB_NORTH / HE19-22 Short DA HB_HOUSTON 방향 판단은 실제 spread 패턴과 일치.

---

## 2. D+1 Market View — 2026-05-26

*(source: market-analyst, DATA SOURCE: PRODUCTION, fetched 2026-05-25 07:12 CT)*

- **부하**: Yes Energy 일 평균 58,610 MW, HE17 피크 70,890 MW. Enverus는 상방 시나리오 60,512 MW(+1,902 MW). AG2는 Yes Energy와 수렴(58,618 MW). 컨센서스 부하는 58.6-58.7 GW 평균.
- **태양광**: Yes Energy COPHSL HE13 피크 23,305 MW, Enverus STPF HE13 24,423 MW. 맑은 봄날 — 클라우드 이벤트 없음. 태양광→순부하 duck curve: HE10-11 순부하 최저 29,114-29,331 MW.
- **풍력**: Yes Energy 일 평균 9,418 MW; GR_WEST HE01 8,476 MW → HE24 3,563 MW로 저녁 하락. AG2 Windcast는 11,320 MW(+1,902 MW 대비 Yes Energy) — 가격 억제 방향 최대 불확실성 요인.
- **DA 가격**: Smartbidder 24h 평균 $29.32/MWh. HE10 $19.21, HE11 $19.23(최저). 저녁 급등: HE19 $32.91 → HE20 $50.98 → HE21 $53.57(당일 최고) → HE22 $40.54.
- **저녁 리스크 창(HE19-22)**: 71 GW 부하 + 순부하 53 GW(HE21) + GR_WEST 3,563 MW + 열원 정지 16.7-16.8 GW → scarcity-adjacent. P(DA>RT) 66-67%(HE20-22). AS 급등: Non-Spin $15-17, RRS $11, ECRS $10-11/MWh.
- **주요 리스크**: AG2 풍력 강세(+1,900 MW) 실현 시 HE20-21 DA $20-30 하방. 05:00 CT GR_WEST 실측값 모니터링 필요.

---

## 3. D+1 Congestion / Constraint — 2026-05-26

*(source: congestion-analyst, PARTIAL — Stage 0 heuristic, no ML model)*

| 제약 패밀리 | 시간 (HE) | P(binding) 정성 | 핵심 근거 | E[lambda 방향] |
|---|---|---|---|---|
| WEST_TO_NORTH 수출 (345 kV) | HE09-14 | LOW-MEDIUM (~12-18%) | 태양광 23-24 GW; GR_WEST 트로프 4,300 MW(05-24의 600 MW 대비 높음) | GKS RT 약 음(-$2~-$8 vs hub); 미결합 가능성 높음 |
| SOUTH/HOUSTON_IMPORT (345 kV) | HE18-21 | MEDIUM (~20-28%) | Enverus 순부하 +12,941 MW 램프(HE17→21); 태양광 붕괴 HE17→HE21 | HB_HOUSTON → 양(+$3~+$12); GKS(서부 노드) 직접 영향 없음 |
| LOCAL_138kV GKS 인근 | HE09-14 | LOW (~8-12%) | WEST_TO_NORTH 종속; Stage 0 추정 | GKS 음(-$2~-$8 조건부) |

**GKS 노드 MCC 요약**:
- HE09-14 충전 창: WEST_TO_NORTH LOW-MEDIUM 조건부 음 MCC. 05-24 실제는 near-flat(예측 오버슈팅 사례). DA 충전 선거로 완전 헤지.
- HE18-21 방전 창: HOUSTON_IMPORT GKS 직접 영향 없음(서부 노드). 저녁 DA 방전 포지션 유효.
- **05-24 vs 05-26 비교**: GR_WEST 트로프 600 MW(05-24) → 4,300 MW(05-26) — WEST_TO_NORTH 결합 리스크 대폭 감소.
- **데이터 갭**: HB_NORTH/HB_WEST/HB_HOUSTON hub-pair LMP 없음; Smartbidder DA/RT5 5일 연속 부재(엔드포인트/자격증명 이슈).

---

## 4. D+1 GKS BESS Recommendation — 2026-05-26

*(source: bess-optimizer, Strategy: Stack A — Solar Trough Charge + Dual Peak Discharge)*
*(시작 SOC: 100 MWh = 50% 가정. 10:00 CT 전 Tenaska PTP HSL/PMin 확인 필요)*

| HE | Mode | Energy MW | SoC End MWh | Non-Spin MW | ECRS MW | RRS MW | Expected Rev ($) |
|---|---|---:|---:|---:|---:|---:|---:|
| 01-08 | Idle + AS | 0 | 100 | 50 | 0 | 0 | ~50/hr |
| 09 | **Charge** | -100 | 185 | 0 | 0 | 0 | -1,921 |
| 10 | **Charge (partial)** | -18 | 200 | 0 | 0 | 0 | -346 |
| 11-18 | Idle + AS | 0 | 200 | 50 | 30 | 0 | ~115-150/hr |
| 19 | Idle + AS | 0 | 200 | 50 | 0 | 30 | ~970 |
| 20 | **Discharge** | +100 | 100 | 0 | 0 | 0 | 5,098 |
| 21 | **Discharge** | +100 | 0 | 0 | 0 | 0 | 5,357 |
| 22-24 | Idle | 0 | 0 | 0 | 0 | 0 | 0 |

**충전**: HE09(-100 MW, $19.21) + HE10(-18 MW, $19.23) = -118 MWh 그리드 투입, RTE 0.85 적용 → SoC +100 MWh
**방전**: HE20(+100 MW, $50.98) + HE21(+100 MW, $53.57) = 200 MWh 총 방전

| 수익 항목 | 금액 |
|---|---:|
| DA Energy arbitrage (net) | $8,188 |
| Non-Spin AS (HE01-19 est) | ~$1,600 |
| ECRS DA (HE11-18 est) | ~$200 |
| RRS DA (HE19, $11.28) | ~$338 |
| **예상 총수익** | **~$10,326** |
| 범위 (low/high) | $8,500 / $12,500 |

- **핵심 리스크 1**: AG2 풍력 강세(+1,900 MW) 실현 시 HE20-21 DA $20-30 하방 → 총수익 ~$6,300. 05:00 CT GR_WEST 5,500 MW 이상 실측 시 Stack B(HE19-21 분산 방전) 전환 고려.
- **핵심 리스크 2**: P(DA>RT) 34% 시나리오에서 RT HE20-21 $80-150 급등 시 DA 커밋 기회비용 $6,000-20,000. 단 DA $50-54 확정 수익이 우위.
- **운영 플래그**: AS Playbook 2026-05-26.json 부재 — 어제 실적 기반 구조적 디폴트 적용. 오전 10:00 CT DAM 마감 전 실제 SOC 확인 필수.

---

## 5. D+1 DART Virtual Position — 2026-05-26

*(source: dart-virtual-trader, Smartbidder P(DA>RT) CSV 5일 연속 부재 — 퍼스트 프린시플 재구성, 신뢰도 0.80 적용)*

| HE | 노드 | 방향 | 규모 MW | DA Bid $/MWh | P(win) | E[Spread] $/MWh | Exp Gross $ | 등급 |
|---:|---|---|---:|---:|---:|---:|---:|---|
| 10 | HB_NORTH | LONG DA / SHORT RT | 25 | 19.21 | 65% | -4.20 | 52.5 | HIGH |
| 11 | HB_NORTH | LONG DA / SHORT RT | 25 | 19.23 | 66% | -3.60 | 45.0 | HIGH |
| 19 | HB_HOUSTON | SHORT DA / LONG RT | 50 | 32.91 | 63% | +3.60 | 90.0 | HIGH |
| 20 | HB_HOUSTON | SHORT DA / LONG RT | 50 | 50.98 | 66% | +14.40 | 360.0 | HIGH |
| 21 | HB_HOUSTON | SHORT DA / LONG RT | 50 | 53.57 | 67% | +17.40 | 435.0 | HIGH |
| 22 | HB_HOUSTON | SHORT DA / LONG RT | 50 | 40.54 | 62% | +3.60 | 90.0 | HIGH |
| 01-09, 12-18, 23-24 | — | SKIP | — | — | — | — | — | — |

- **총 명목 규모**: 250 MW (Short DA 200 MW + Long DA 50 MW)
- **Gross P&L 기대**: +$1,073 (HE10+11+19+20+21+22 합산 Exp Gross)
- **Risk-adj EV (0.80)**: +$858
- **Long DA 근거(HE10-11 HB_NORTH)**: market-analyst P(DA<RT)=65-66%, 태양광 억제 순부하 최저 29,114 MW. WEST_TO_NORTH LOW-MEDIUM 결합 시 HB_NORTH RT 상방.
- **Short DA 근거(HE19-22 HB_HOUSTON)**: market-analyst P(DA>RT)=62-67%. DA $51-54 vs RT 예측 $34-39 → +$12-15 스프레드. HOUSTON_IMPORT MEDIUM(20-28%) 결합 시 HB_HOUSTON 기저 프리미엄.
- **주요 리스크**: ORDC 발동 시 HE20-21 RT >> DA 가능(단일 이벤트 전체 포지션 손실). 05:00 CT GR_WEST 3,500 MW 미만 실측 시 HE20-21 규모 MED로 하향 조정.

---

## 6. 에이전트 Self-Review 요약 — 2026-05-24 학습

### market-analyst
- **RT 체계적 과대추정**: RT 24h 평균 $7.61 과대추정(예측 $30.87 vs 실제 $23.26). DA 오차($3.09)의 2.5배. Smartbidder RT LMP 모델 상방 편향 확인.
- **ECRS/NonSpin 타이밍 오판(2사이클 연속)**: ECRS 실제 청산 창 HE07-10(morning ramp), Non-Spin 실제 창 overnight+midday — Smartbidder HE20-22 집중 예측과 불일치. 다음 브리핑부터 "ECRS morning ramp 기본 가설" 채택.
- **맞은 것**: HE21 DA 최고가 시간 식별, HE20-22 DA>RT 방향 모두 정확, Evening ramp 구간 배치 유효.

### congestion-analyst
- **WEST_TO_NORTH HIGH 예측 오류**: GR_WEST 600 MW + 태양광 28.5 GW 조합을 HIGH binding으로 예측했으나 실제 GKS 노드 MCC near-flat(HE10-14). 근제로 풍력이 반드시 West surplus를 의미하지 않음 — PTDF 없이 HIGH 콜 과도한 추론.
- **DA-RT spread 메커니즘 재인식**: GKS 혼잡 편익은 RT 노드 스파이크가 아닌 DA 가격 프리미엄 형태로 나타남. 다운스트림 에이전트에 "DA 가격 프리미엄 = 혼잡의 DA-side 표현" 시그널 전달 중요.
- **저녁 창 타이밍 정확**: HE20-22 = 주요 혼잡 수익 창 확인(2022-05-22, 2026-05-24 연속). 패턴 Stage 1 유지.

### bess-optimizer
- **충전 창 전환 확정**: 야간(HE02-04 $28-29) 추천 vs 실제 태양광 트로프(HE12-14 $16-20). $10-12/MWh 차이 × 120 MWh = ~$1,200-1,440 회피 비용. 5-9월 기본값 solar trough(HE09-14)로 전환.
- **ECRS HE07-10 / RRS HE19-24 구조적 default 추가**: 2사이클 연속 확인. 다음 권고부터 반영(본일 권고에 이미 부분 적용됨).
- **DA vs RT venue 미정렬**: 권고는 DA 에너지 판매, Tenaska 실행은 RT 방전. 수익 예측 재보정 필요. Tenaska에 DA 에너지 입찰 구조 확인 요청 필요.

---

## 7. Watch Items (Cross-Agent 일관성 점검)

- **일관**: market-analyst HE20-21 DA 피크 뷰($50.98/$53.57) ↔ bess-optimizer 방전 HE20-21 ↔ dart-virtual-trader Short DA HB_HOUSTON HE20-21. 세 에이전트 저녁 피크 시간 정렬.
- **일관**: market-analyst P(DA>RT) 66-67%(HE20-22) ↔ dart-virtual-trader Short DA 근거. P 기반 동일.
- **검토 필요**: bess-optimizer 예상 총수익 ~$10,326 vs dart-virtual-trader Risk-adj EV +$858. BESS 물리 + DART 가상 합산 ~$11,184 기대. 단, bess-optimizer AS off-peak 추정치(~$1,000) 불확도 높음.
- **검토 필요**: congestion-analyst HOUSTON_IMPORT MEDIUM(20-28%) → dart-virtual-trader HB_HOUSTON 기저 프리미엄으로 활용. 단 congestion-analyst Stage 0 확률 정밀도 낮음 — HB_HOUSTON 포지션 sizing에 과도하게 의존하지 말 것.
- **데이터 갭 공통**: Smartbidder P(DA>RT) CSV 5일 연속 부재(congestion-analyst / dart-virtual-trader 동시 언급). 엔드포인트/자격증명 점검 긴급 필요.
- **미수령 산출물**: crr-trader(옥션 사이클 외) — 해당 없음. dart-virtual-trader learnings 2026-05-24.md 파일 부재 — 해당 에이전트에 확인 필요.

---

## 8. 오늘 주요 Action Items (DAM 10:00 CT 마감 전)

| 우선순위 | 항목 | 담당 | 마감 |
|---|---|---|---|
| P1 | 실제 SOC 확인(Tenaska PTP HSL/PMin) — 100 MWh 가정 검증 | Operations | 09:00 CT |
| P1 | 05:00 CT GR_WEST 실측값 확인: >5,500 MW → Stack B 검토; <3,500 MW → DART HE20-21 규모 하향 | bess-optimizer / dart-virtual-trader | 05:30 CT |
| P1 | Smartbidder P(DA>RT) CSV 엔드포인트 점검 (5일 연속 부재) | 인프라 | 즉시 |
| P2 | DART 포지션 최종 확인 및 DAM 입력 (HE10-11 Long DA 25MW, HE19-22 Short DA 50MW) | dart-virtual-trader | 09:30 CT |
| P2 | BESS Stack A DA 에너지 입찰 제출 (HE09-10 충전, HE20-21 방전) + AS 입찰 | bess-optimizer / Operations | 10:00 CT |
| P3 | AS Playbook 2026-05-26.json 파일 점검/복구 | bess-optimizer | 다음 사이클 전 |

---

*생성: 2026-05-25 07:30 CT | reporter | 출처: pnl-manager(Tenaska PRODUCTION), market-analyst(Yes Energy+Enverus+AG2 PRODUCTION), congestion-analyst(Stage 0 PARTIAL), bess-optimizer(PRODUCTION inputs), dart-virtual-trader(PRODUCTION inputs)*
