# Reporter History — 2026-05-29 Daily Report

**Generated**: 2026-05-28 07:30 CT
**Report date (D+1 target)**: 2026-05-29
**Output files**:
- Markdown: `reports/daily/2026-05-29.md`
- HTML: `reports/daily/2026-05-29.html`

---

## Input File Status

| 파일 | 상태 | 비고 |
|---|---|---|
| `reports/daily/pnl/2026-05-27.md` | DEGRADED | Tenaska PTP 6회 연속 실패, Smartbidder benchmark 없음 |
| `reports/daily/market-briefing/2026-05-29.md` | PRODUCTION | Yes Energy + Enverus + Smartbidder 확인 |
| `reports/daily/congestion/2026-05-29.md` | PRODUCTION (Stage 0) | Hub-pair LMP 미수집 |
| `reports/daily/bess-optimizer/2026-05-29.md` | PRODUCTION | Tenaska HSL 미수신, SoC 0 가정 |
| `shared/data/forecasts/bess-schedule/2026-05-29.json` | PRODUCTION | bess-optimizer 스케줄 JSON |
| `reports/daily/dart-virtual/2026-05-29.md` | PRODUCTION | 신뢰 할인 0.95 |
| `memory/market-analyst/learnings/2026-05-27.md` | OK | 정성 평가만 가능 (실적 없음) |
| `memory/congestion-analyst/learnings/2026-05-27.md` | OK | Stage 0 유지, W3 미착수 |
| `memory/bess-optimizer/learnings/2026-05-27.md` | OK | JSON 불일치 발견 |
| `memory/dart-virtual-trader/learnings/2026-05-27.md` | OK | MED+혼잡 skip 규칙 발견 |

## Key Numbers Reported

| 항목 | 값 |
|---|---|
| D+1 BESS 기대 수익 | +$7,643 (범위 $5,500-$10,500) |
| D+1 DART EV (risk-adjusted) | +$2,164 |
| DA Peak HE20 | $60.01 (calibrated $48.01) |
| DA Trough HE09 | $19.07 |
| HE22 NonSpin DA | $27.39 (key swing item) |
| DART 포지션 수 | 9개, 350 MW Short DA |
| 어제 P&L (2026-05-27) | N/A (DEGRADED) |

## Cross-Agent Consistency

- 피크 HE20-21 방전/Short DA 방향: 세 front/middle 에이전트 일치
- HE19 timestamp 표기 1시간 차이(Smartbidder row 18 vs ERCOT HE20): Flag 기록, 실제 방전 HE20 일치 확인
- HE22 BESS NonSpin + DART Short DA 동일 시간대: 별개 상품, 직접 충돌 없음, 시장 조건 공유 주의 명시

## Template Issues Logged

- pnl-manager 섹션: 반복 DEGRADED — front office 5개 self-feedback 중 pnl-manager는 P&L 수치 없이 인프라 이슈만 기재
- HE19 timestamp 해석 차이 (bess-optimizer row 18 vs market-analyst HE20 표기): template-issues.md 업데이트 권장

---

*reporter | 2026-05-28 07:30 CT*
