# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-06-06)

> 작성: 2026-06-05 07:30 CT (Houston) | for the day starting 2026-06-06 CT 00:00
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> 데이터 상태: REAL (Tenaska PTP + Smartbidder MSAL + Yes Energy BidClose + Enverus)
> CRR: 해당 없음 (옥션 사이클 아님)

---

## 1. Yesterday Lookback — 2026-06-04 실적

*Source: pnl-manager — reports/daily/pnl/2026-06-04.md | Data: REAL (Tenaska PTP, fetched_at_utc 2026-06-05T12:14:04Z)*

| 항목 | GKS Actual (Tenaska) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$5,966 | N/A | — | — |
| RT Energy | +$9,331 | -$137 | +$9,468 | — |
| Non-Spin (DA net) | +$1,894 | +$424 | +$1,471 | +347% |
| ECRS (DA) | +$637 | +$97 | +$540 | +559% |
| RRS | $0 | +$56 | -$56 | -100% |
| RegUp / RegDown | $0 | $0 | — | — |
| DART Virtual | $0 | N/A | — | — |
| **Total** | **+$5,896** | **+$439** | **+$5,457** | **+1,243%** |

**Benchmark**: Smartbidder "Mount Blue Sky with Virtuals (RTC Version)" — estimate, not settled.

- **GKS Total Revenue**: +$5,896 vs Smartbidder benchmark +$439, Delta **+$5,457 (+1,243%)**
- **가장 손실 컸던 시간**: HE22 (-$1,408) — RT price reversal during re-charge/imbalance window; HE10 (-$1,674) 및 HE11 (-$1,260) — RT energy negative settlement with no offsetting DA position
- **가장 outperform 한 시간**: HE21 (+$4,108) — RT discharge $4,000 + ECRS $104; HE20 (+$3,253) — RT discharge $3,110 + NonSpin $139. 두 시간에서 총 $7,361 수익 (전체의 125%)
- **충방전**: Inj (RT discharge) 120 MWh, Cons (RT charge) 138 MWh | DA 충전 287 MWh, DA 판매 50 MWh | 0.65 equivalent full cycles
- **Self-feedback (front office)**:
  - market-analyst: Enverus 조기 solar-exit + load < 70 GW → HE20 DA peak base case 규칙 적용 확인. 다음 사이클에서도 동일 규칙 유지.
  - bess-optimizer: RT Energy $9,331 dominant (RT > DA on discharge side) — DA-first 전략은 EV 기준 정답이나, GKS가 RT 쪽으로 settle 되고 있는 패턴 확인 필요 (Tenaska venue 미확인 15회 연속). 오늘 HE20-21 discharge를 HE19-20에서 이동 (가격 $41.08/$44.65). ECRS HE06-08 신규 추가.
  - dart-virtual-trader: dart_virtual_revenue = $0.00 (June 4 GKS JSON) — 포지션 미제출 또는 Tenaska 보고 공백 여부 확인 필요 (최고 우선순위 운영 이슈). 14사이클 연속 settlement 미확인.

---

## 2. D+1 Market View — 2026-06-06 (Saturday)

*Source: market-analyst — reports/daily/market-briefing/2026-06-06.md | Data: REAL (Yes Energy BidClose 12:12 UTC + Enverus 06:41-06:48 CT + Smartbidder 06:59 CT, all pre-DAM cutoff)*

- **토요일 수요 + 높은 설비 정지**: Yes Energy 부하 24h 평균 58,401 MW (목요일 대비 약 2 GW 감소), 피크 69,397 MW at HE17. 설비 정지 평균 13,878 MW — 전일 추정 대비 +991 MW 증가. 토요일 DAM은 참여자가 적어 얇은 유동성 구조.
- **HE20 DA 피크 + 태양광 급감**: Enverus 태양광 HE19 17,633 MW → HE21 592 MW (-16,839 MW, 2시간). Smartbidder DA 피크 HE20 $41.08/MWh (Smartbidder table에서 HE21 = $44.65가 높으나, Enverus 태양광 조기 종료 적용 시 HE20이 net-load ramp 최고점). HE19-21 DA: $34.81 / $41.08 / $44.65/MWh.
- **DA-RT 스프레드 및 방향성**: HE20 DA-RT 스프레드 +$9.55/MWh (DA $41.08 vs RT $31.53), P(DA>RT) = 63.4%; HE21 스프레드 +$10.19/MWh, P(DA>RT) = 66.9% — 추적 사이클 최대값. 야간 HE01-03 스프레드 음수 (-$0.10 ~ -$0.56), P(DA<RT) 60-66% — 야간 short-DA 신호.
- **AS 시황**: Non-Spin HE21 = $12.19/MWh (추적 사이클 최고치), HE22 $9.59, HE20 $5.66. RegUp HE21 = $2.85/MWh. 모두 HIGH clearing probability (MEDIUM for ECRS at $1.08-2.19 HE21-22).
- **풍력 프로파일**: GR_WEST 야간 피크 7,225 MW at HE24 (HE01-04 충전 지원), 주간 트러프 1,827 MW at HE12 (WEST_TO_NORTH 혼잡 신호). GR_COASTAL 해풍 2,372 MW at HE18-19 — 저녁 ramp 일부 완충.
- **주요 리스크**: HE20 예상치 못한 설비 정지 → DA 가격 $60-80 잠재 상승 (5% 꼬리); 태양광 실제치가 Enverus 대비 15-20% 미달 시 저녁 ramp 축소 (22% 확률); 풍력 HE19-21 예측 대비 2,500 MW+ 부족 시 RT spike (20% 확률).

**DA 가격 프로파일 핵심 (Smartbidder, 06:59 CT)**:

| 구간 | DA ($) | RT LMP5 ($) | 스프레드 | P(DA>RT) |
|---|---:|---:|---:|---:|
| HE01-04 (야간) | 25.72-27.15 | 26.28-26.39 | -0.56~+0.77 | 55-57% |
| HE09-13 (미드) | 25.96-29.28 | 24.19-25.37 | +1.77~+3.91 | 54-58% |
| HE19 | 34.81 | 29.10 | +5.71 | 63.5% |
| **HE20** | **41.08** | **31.53** | **+9.55** | **63.4%** |
| **HE21 (피크)** | **44.65** | **34.46** | **+10.19** | **66.9%** |
| HE22 | 39.18 | 32.36 | +6.82 | 65.0% |

---

## 3. D+1 Congestion / Constraint — 2026-06-06

*Source: congestion-analyst — reports/daily/congestion/2026-06-06.md | Stage 0 — heuristic estimates (no trained ML model, no PTDF matrix, no hub-pair LMP history)*

**전반적 평가**: 추적 사이클 최고 혼잡일. 저녁 NL ramp +10,630 MW (Enverus) — 사이클 신고기록. GR_WEST 1,827 MW at HE12 — 절대하한 트리거. Non-Spin $12.19/MWh at HE21 — 사이클 최고 AS 희소성 신호.

**Top 3 binding constraint 후보**:

| 제약 | 시간대 | P(binding) 추정 | E[shadow price λ] | 우선순위 |
|---|---|---|---|---|
| HOUSTON_IMPORT_345 / SOUTH_TO_HOUSTON | HE19-22 | **25-38% (MEDIUM-HIGH)** | $20-$50/MWh | PRIMARY |
| WEST_TO_NORTH_345 | HE11-14 | **18-28% (MEDIUM)** | $10-$30/MWh | SECONDARY |
| PANHANDLE_EXPORT_345 | HE08-10 | **10-16% (LOW-MEDIUM)** | $5-$15/MWh | TERTIARY |

**GKS 노드 MCC 전망 (heuristic, Stage 0)**:

| 허브/노드 | E[MCC, $/MWh] | Range (P10/P90) | 혼잡 시간 |
|---|---:|---|---|
| HB_WEST | -$2.5 | -0.3 / -9.0 | HE11-14 |
| HB_NORTH | $0 | -0.3 / +0.5 | 전 시간 |
| HB_HOUSTON | +$4.0 | +1.0 / +15.0 | HE19-22 |
| HB_SOUTH | +$2.5 | +0.5 / +7.0 | HE19-22 |
| **GKS (GK Bus)** | **+$4.0 ~ +$6.0** | **0 / +15.0** | **HE19-22** |

**허브 페어 Basis (DA-RT) 핵심**:

| 경로 | 시간 | E[Basis DA-RT] | 범위 |
|---|---|---:|---|
| WEST → NORTH | HE11-14 (주간) | -$3.5/MWh | -1.0 to -9.0 |
| HOUSTON → NORTH | HE19-22 (저녁) | **+$5.5/MWh** | +2.5 to +14.0 |
| WEST → HOUSTON | HE19-22 (저녁) | **-$6.0/MWh** | -2.5 to -14.0 |

**모델 한계**: 모든 수치는 Stage 0 heuristic. 통계적으로 보정된 확률이 아님. W3 item 0.10 (hub/zone LMP) 15사이클 연속 미시작 — 정량 검증 불가.

---

## 4. D+1 GKS BESS Recommendation — 2026-06-06

*Source: bess-optimizer — reports/daily/bess-optimizer/2026-06-06.md | Asset: GKS_BESS_RN 100MW/200MWh*
*Strategy: Stack C — Overnight DA Charge (HE01-02) + NonSpin/ECRS Bridge (HE03-19) + 2-Hour DA Discharge (HE20-21)*

**시간별 스케줄**:

| HE | Mode | Energy MW | RegUp | RRS | ECRS MW | NonSpin MW | DA Bid ($/MWh) | E[$/MWh net] |
|---|---|---:|---:|---:|---:|---:|---:|---:|
| HE01 | Charge DA | +100 | 0 | 0 | 0 | 0 | $25.72 buy | -$25.72 |
| HE02 | Charge DA (top-up) | +8.7 | 0 | 0 | 0 | 0 | $25.74 buy | -$25.74 |
| HE03-05 | Hold / NonSpin | 0 | 0 | 0 | 0 | 50 | — | +$0.30-0.37 AS |
| HE06-08 | Hold / NonSpin + ECRS | 0 | 0 | 0 | 20 | 30 | — | +$0.35-0.98 ECRS |
| HE09-19 | Hold / NonSpin | 0 | 0 | 0 | 0 | 50 | — | +$0.45-0.97 AS |
| **HE20** | **Discharge DA** | **-100** | 0 | 0 | 0 | 0 | **$41.08 sell** | **+$41.08** |
| **HE21** | **Discharge DA** | **-100** | 0 | 0 | 0 | 0 | **$44.65 sell** | **+$44.65** |
| HE22-24 | Hold (SOC~8 MWh) | 0 | 0 | 0 | 0 | 0 | — | $0 |

**SOC 궤적**: 시작 100 MWh → HE01 +92 MWh → HE02 200 MWh (만충) → HE03-19 200 MWh 유지 → HE20 108 MWh → HE21 ~8 MWh (방전 완료)

**예상 수익**:

| 항목 | 기준 | 예상 ($) |
|---|---|---:|
| DA Energy — 충전비용 HE01-02 | -108.7 MW×1h × ~$25.73 | -$2,796 |
| DA Energy — 방전 HE20 | +100 MW × $41.08 | +$4,108 |
| DA Energy — 방전 HE21 | +100 MW × $44.65 | +$4,465 |
| **DA Energy 소계** | | **+$5,777** |
| NonSpin DA (HE03-19, 15h) | 50 MW × ~$0.65 avg | +$486 |
| ECRS DA (HE06-08, 3h) | 20 MW × ~$0.60 avg | +$36 |
| **AS 소계** | | **+$486** |
| GKS 노드 MCC uplift HE20-21 | E[MCC] +$5/MWh × 200 MWh (Stage 0, 불확실) | +$1,000 |
| **총 예상 수익 (base)** | | **+$7,263** |

- **수익 범위**: Low (MCC 미실현) **+$6,263** / Base **+$7,263** / High (Enverus upside) **+$8,576**
- **vs Smartbidder benchmark**: 추정 benchmark ~$800-1,500 (토요일 AS-heavy 구조) → 예상 outperformance +$5,763-$6,463
- **핵심 리스크**: HE19-21 풍력 부족 시 RT > DA (P ~20%); NonSpin HE05-19 비상 배치로 SOC 감소 시 방전 MW 축소 (<5%); HOUSTON_IMPORT 미결합 시 MCC $0 (P ~62-75%)
- **대안 Stack B 조건**: DAM HE21 >= $48.00 AND HE19 <= $36.00 확인 시 (약 25% 시나리오) → HE21-22 방전으로 전환, 예상 $9,408

---

## 5. D+1 DART Virtual Position — 2026-06-06

*Source: dart-virtual-trader — reports/daily/dart-virtual/2026-06-06.md | Node: HB_HOUSTON | Data: REAL*
*Spread convention: spread = DA − RT; positive => DA expensive => Short DA / Long RT*

**요약**: 5시간 활성 포지션, 전량 Short DA / Long RT. 총 notional 225 MW.

| HE | Direction | Node | Size MW | DA Bid $/MWh | P(win) | E[Spread $/MWh] | Tier | E[Gross $] |
|---:|---|---|---:|---:|---:|---:|---|---:|
| HE18 | Short DA / Long RT | HB_HOUSTON | 25 | $33.50 | 62.8% | +4.22 | MED | +$47 |
| **HE19** | **Short DA / Long RT** | **HB_HOUSTON** | **50** | **$34.80** | **63.5%** | **+5.71** | **HIGH** | **+$129** |
| **HE20** | **Short DA / Long RT** | **HB_HOUSTON** | **50** | **$41.00** | **63.4%** | **+9.55** | **HIGH** | **+$215** |
| **HE21** | **Short DA / Long RT** | **HB_HOUSTON** | **50** | **$44.65** | **66.9%** | **+10.19** | **HIGH** | **+$256** |
| **HE22** | **Short DA / Long RT** | **HB_HOUSTON** | **50** | **$39.00** | **65.0%** | **+6.82** | **HIGH** | **+$162** |
| HE01-17, HE23-24 | FLAT | — | — | — | — | — | SKIP | — |

- **예상 총 Gross E[P&L]**: **+$809**
- **Risk-adjusted (×0.95 Smartbidder confidence)**: **+$769**
- **Worst-case (5포지션 전패, 스프레드 0.5× 역전)**: -$861 (P-weighted -$370)
- **Win:Loss ratio (EV-weighted)**: **2.2 : 1**
- **HE21 Anchor**: P=66.9% + 스프레드 $10.19 — 추적 15사이클 최고 Saturday 신호. Non-Spin $12.19/MWh (사이클 최고), 태양광 592 MW (사실상 0).
- **야간 Long DA (HE01-03) 보류**: 2026-06-01 자체검토 이후 14사이클 연속 유예. 스프레드 -$0.10 ~ -$0.56 (방향 반대, 절대값 너무 작음).
- **핵심 운영 이슈**: dart_virtual_revenue = $0.00 in 2026-06-04 GKS Tenaska JSON. 포지션 미제출 여부 또는 Tenaska 보고 공백 여부 jms2527@gmail.com 확인 필요 (최고 우선순위 운영 항목).

---

## 6. Data & Cycle Status

| 단계 | 상태 | 비고 |
|---|---|---|
| fetch_pnl_data.py | SUCCESS | Tenaska PTP (cloud IP whitelisted) + Smartbidder MSAL — 376 rows returned |
| fetch_market_data.py | SUCCESS | Yes Energy BidClose (12:12 UTC) + Enverus (06:41-06:48 CT) + Smartbidder (06:59 CT) |
| recommend_as_position.py | SKIP | Script not found — non-blocking |
| pnl-manager | FULL OUTPUT | 2026-06-04 P&L complete (REAL data). DART virtual $0 확인 필요. |
| market-analyst | FULL OUTPUT | D+1 briefing complete. MAE 정식 계산 미가능 (Tenaska 10+ 사이클 미수신). |
| congestion-analyst | FULL OUTPUT | Stage 0 heuristic. W3 item 0.10 15사이클 연속 미시작 — 정량 검증 BLOCKED. |
| bess-optimizer | FULL OUTPUT | Stack C — AS playbook 미수신 (non-blocking). |
| dart-virtual-trader | FULL OUTPUT | 225 MW 포지션 발행. Settlement 14사이클 연속 미확인. |
| crr-trader | NOT CALLED | 옥션 사이클 아님 |

**DEGRADED 항목 (non-blocking)**:
- W3 hub/zone LMP (item 0.10): 15사이클 연속 미시작 → congestion-analyst Stage 0 유지, 정량 혼잡 분석 불가
- DART virtual settlement: Tenaska 2026-06-04 JSON에서 dart_virtual_revenue = $0 — 포지션 제출 여부 오너 확인 필요
- Tenaska 실적 T+2 lag: 2026-06-05 actuals 2026-06-07경 수신 예정

---

## 7. Watch Items (Cross-Agent 일관성 검토)

**일관성 확인**:

1. **market-analyst DA 피크 HE vs bess-optimizer 방전 HE**: market-analyst는 HE20 = $41.08, HE21 = $44.65로 HE21 > HE20 구조 제시. bess-optimizer는 HE20-21 방전 (HE19-20에서 이동). 두 에이전트 모두 HE20-21을 주요 방전 구간으로 지정 — **일관**.

2. **dart-virtual-trader HE21 anchor vs bess-optimizer HE21 방전**: dart-virtual-trader HE21 = 50 MW Short DA (바이DA $44.65); bess-optimizer HE21 = 100 MW DA 매도 (팔기 $44.65). 두 에이전트 모두 HE21을 DA에서 매도하는 구조 — 같은 방향, 다른 상품. **일관** (단, 양쪽 모두 GKS가 DA 매도자이므로 실제 HB_HOUSTON DART virtual과 GKS physical의 DA 포지션 상쇄 여부 확인 필요).

3. **congestion-analyst HOUSTON_IMPORT vs dart-virtual-trader Short DA 방향**: congestion-analyst MEDIUM-HIGH P(binding) 25-38% → HB_HOUSTON E[MCC] +$4~+$6/MWh (positive = DA premium 유지). dart-virtual-trader Short DA / Long RT at HB_HOUSTON. 혼잡 결합 시 DA premium이 강화되어 Short DA에 유리 — **일관**.

4. **market-analyst NL ramp 피크 시간 vs congestion-analyst**: market-analyst Enverus NL ramp HE18→HE21 +10,630 MW. congestion-analyst 동일 수치 사용. **일관**.

**플래그**:

- **dart_virtual_revenue = $0 (Tenaska 2026-06-04)**: dart-virtual-trader와 pnl-manager 모두 이 이슈를 인식. 해결 주체: 오너 (jms2527@gmail.com). DART virtual 포지션이 실제로 ERCOT DAM에 제출되고 있는지 확인이 최우선.
- **W3 disk blocker (60 GB+)**: congestion-analyst Stage 0 탈피를 위한 인프라 이슈 — 15사이클째 미해결. 오너 에스컬레이션 필요.

---

## 8. Self-Feedback Summary (Front/Middle 에이전트)

*Source: memory/bess-optimizer/learnings/2026-06-05.md, memory/dart-virtual-trader/learnings/2026-06-05.md*

**bess-optimizer (2026-06-05 review)**:
- 2026-06-04 결과: RT Energy $9,331 dominant (DA-first 전략과 반대, RT > DA 실현). DA-first 전략은 EV 기준 정답이나 GKS가 RT settle 패턴 확인 필요.
- 개선 사항 3가지 오늘 적용: (1) 방전 HE19-20 → HE20-21로 이동 (+$749 에너지 수익); (2) 충전 HE01-02로 앞당김; (3) ECRS HE06-08 20 MW 신규 추가 (+$36).
- 미해결: Tenaska venue (DA vs RT dispatch) 15사이클째 미확인. 2026-06-05 actuals 2026-06-07 수신 예정.

**dart-virtual-trader (2026-06-05 review)**:
- 2026-06-05 포지션 (75 MW, HE19 MED + HE20 HIGH): 구조적 proxy 평가 LIKELY WIN (HE19) + HIGH CONVICTION WIN (HE20). Settlement 미확인.
- **Critical Finding**: dart_virtual_revenue = $0 in GKS 2026-06-04 JSON — DART virtual 포지션 실제 제출 여부 불명확. 오너 확인 최우선.
- 모델 insight: 토요일이 금요일보다 큰 스프레드 가능 (gross load 아닌 NL ramp 규모가 결정). 오늘 225 MW notional (목요일과 동일) — NL ramp +10,630 MW 근거.
- HE21 Non-Spin scarcity modifier 가설: Non-Spin > $8/MWh 시 spread floor 완화 여부 — settlement 데이터 없이 미적용.

*market-analyst, congestion-analyst self-review 파일 (2026-06-05): 현 사이클 미생성 (연간 검토 주기 적용). 상기 섹션들의 브리핑 메모에 일부 학습사항 포함.*

---

*Generated: 2026-06-05 07:30 CT | Agent: reporter | Inputs: REAL data (6/6 agents full output) | CRR: N/A*
*Markdown: reports/daily/2026-06-06.md | HTML: reports/daily/2026-06-06.html*
