# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-06-07)

> 작성: 2026-06-06 07:30 CT (Houston) | for the day starting at 2026-06-07 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> 데이터 상태: PRODUCTION (모든 입력 파일 실제 데이터, mock 없음)

---

## 1. Yesterday Lookback — 2026-06-05 실적 (DATA STATUS: PARTIAL)

> 출처: `reports/daily/pnl/2026-06-05.md` — Tenaska PTP Battery-Settlement-Details (실제 정산)
> PARTIAL 사유: DA Energy Bid/Offer 제출 데이터 0건, HSL 0건, DART virtual 별도 분리 불가

| 항목 | GKS (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---|---|---|---|
| DA Energy | $9,432.05 | $3,141.46 | +$6,290.59 | +200.2% |
| RT Energy | -$11,066.48 | -$4,616.03 | -$6,450.44 | -139.7% |
| ECRS | $467.20 | $80.46 | +$386.74 | +480.6% |
| Non-Spin | $1,577.60 | -$704.36 | +$2,281.96 | N/M |
| DART Virtual | N/A | -$11,013.75 | N/A | N/A |
| **Total** | **$410.37** | **-$13,112.22** | **N/A** | **N/A** |

> 주의: Smartbidder 합계(-$13,112.22)는 DART virtual(-$11,013.75)을 포함. GKS 합계($410.37)는 Tenaska 보고 항목(DA에너지, RT에너지, AS)만 해당. 총계 직접 비교는 apple-to-apple 아님.

**핵심 5줄:**
- GKS Total Revenue: $410.37 (Tenaska 정산 기준; DART virtual 미포함)
- 최대 손실 구간: HE13 총 -$2,471 (RT Energy -$2,530 — RTSPP $43.54 고가 시간 예정외 RT 충전)
- 최대 이익 구간: HE18 총 +$2,397 (RT Energy +$2,318 — RTSPP $68.44 방전 이익)
- 충방전 실적: Injection 107.90 MWh, Consumption 140.56 MWh (순 -32.66 MWh, 충전일)
- Smartbidder benchmark 총계 비교 불가 (DART virtual 구성 차이). 물리적 포지션 기준 GKS DA Energy에서 +$6,290 outperform, RT Energy에서 -$6,450 underperform.

**Self-feedback (Front office 3개 에이전트 — 2026-06-05 기준):**
- market-analyst: 2026-06-06 브리핑 정산 데이터 미확보(T+2 lag) — 정성 검토만. DA peak hour 표기 불일치(Headline vs Price View 충돌) 및 HE16-18 조기 RT 스파이크 위험 Risks 섹션 누락 확인. AG2 데이터 미파싱 3연속. 2026-06-08 실제 정산 수신 후 정량 검증 예정.
- bess-optimizer: 권장 전략(충전 HE02-04, 방전 HE19-20, 예상 +$6,384) 대비 실제 +$410 = -$5,974 miss. 핵심 원인: (1) HE13-15 예정외 RT 충전(-$4,520 추정) — 자동 ERCOT 디스패치 가능성, (2) HE20-21 방전 시간 RTSPP $65/57 >> DA $41 (RT>DA 꼬리 시나리오 실현). 개선: 2026-06-07에 충전 창 HE09(사이클 저가 $17.04)로 이동, NonSpin 80 MW로 증가, SOC 제약 명시적 계산.
- dart-virtual-trader: 2026-06-07 HB_WEST 포지션 최초 추천 사이클(16사이클 중). 정산 데이터 없이 역추적 15연속 — Tenaska DART virtual revenue = $0 기록 지속. 2026-06-09 정산 수신 후 HB_WEST 모델 MCC 추정치 보정 예정.

---

## 2. D+1 Market View (2026-06-07)

> 출처: `reports/daily/market-briefing/2026-06-07.md` — market-analyst | PRODUCTION 데이터

- **수급 구조**: 일요일 6/7 — 24h 평균 부하 60,820 MW (Yes Energy BidClose). 전날(6/6 약 58,401 MW)보다 높음 — 기온 상승 영향. 부하 피크 71,961 MW @ HE17 (YE) / 71,656 MW @ HE18 (Enverus).
- **VRE 구성**: 풍력 평균 17,779 MW (YE COPHSL; HE24 피크 25,523 MW), 태양광 피크 24,927 MW @ HE14 (YE) / 26,530 MW @ HE14 (Enverus). 전날(풍력 평균 ~6.9 GW) 대비 풍력이 3배 이상 높은 날 — 오전 전력가격을 구조적으로 낮춤.
- **가격 전망**: DA 24h 평균 $23.48/MWh, RT 평균 $21.78/MWh, DA-RT 스프레드 평균 +$1.70. 피크 DA: HE20 = $31.17, HE21 = $31.10 (전날 $44.65 대비 낮음 — 강한 풍력이 완충). 저점: HE10 = $16.84 (추적 16일 중 사이클 최저).
- **AS 포인트**: Non-Spin HE22 = $8.26/MWh (일중 최고), HE21 = $4.18/MWh. ECRS HE21 = $2.95. RegUp HE21 = $2.48. P(DA>RT) HE16-23 구간 64-66% 지속 — 저녁 DA-expensive 레짐.
- **주요 불확실성**: 풍력 3소스 편차 2,106 MW (AG2 16,589 MW vs Enverus 18,695 MW mean). AG2 저풍 시나리오 현실화 시 야간 RT가 $3-6/MWh 상향. 발전용량 정비 14,611 MW (추적 사이클 최고) — HE19-21 추가 비계획 정지 발생 시 $40-55/MWh 꼬리 위험.

---

## 3. D+1 Congestion / Constraint (2026-06-07)

> 출처: `reports/daily/congestion/2026-06-07.md` — congestion-analyst | Stage 0 (Heuristic) | PRODUCTION 데이터
> 제약: Stage 0 — 훈련된 ML 모델 없음. PTDF 행렬 미적용. 허브-쌍 LMP 미사용(W3 item 0.10 미시작, 16연속).

### 상위 3개 Binding 후보

| 제약 | 시간대 | P(binding) | E[shadow price λ] | 주요 근거 |
|---|---|---|---|---|
| WEST_TO_NORTH_345 | HE09-15 | **HIGH (40-60%)** | $15-$50/MWh | SCI 1.47-2.16 (극단적 VRE 과잉); VRE 잉여 +18,000-21,548 MW; GR_WEST 10,200-11,250 MW; DA $16-19/MWh(사이클 최저) |
| HOUSTON_IMPORT_345 | HE19-22 | **MEDIUM (15-25%)** | $15-$40/MWh | NL ramp +11,144 MW (Enverus HE18→20); 강한 저녁 풍력이 완충; Non-Spin HE22 $8.26/MWh |
| WEST_OVERNIGHT_345 | HE22-24 | **LOW-MEDIUM (10-18%)** | $8-$20/MWh | GR_WEST 15,460-16,604 MW; 풍력 24,339-24,680 MW; 부하 하락 |

### GKS 노드 MCC View

| 구간 | E[MCC at GKS] | 범위 | 비고 |
|---|---|---|---|
| 낮 HE09-15 (충전 창) | **-$3.0 to -$8.0/MWh** | -0.5 / -20.0 | 서부 VRE 과잉 — RT 실제가 DA 이하 가능. 충전 비용 절감 기회 |
| 저녁 HE19-22 (방전 창) | **+$2.0 to +$3.5/MWh** | 0 / +10.0 | HOUSTON_IMPORT MEDIUM; 강한 풍력이 전일(+$4.0) 대비 하향 |

**핵심 insight**: 낮 충전 창(DA $16-19)과 저녁 방전 창(DA $25-31) 간 $14/MWh 스프레드 — 추적 사이클 최대. GKS 서부 노출이 있다면 낮 RT가 DA보다 더 낮아져 실제 차익은 더 벌어질 수 있음.

---

## 4. D+1 GKS BESS Recommendation (2026-06-07)

> 출처: `reports/daily/bess-optimizer/2026-06-07.md` — bess-optimizer | PRODUCTION 데이터
> 자산: GKS_BESS_RN 100 MW / 200 MWh | 시작 SOC: 100 MWh (가정)
> AS Playbook: NOT AVAILABLE (recommend_as_position.py 미존재, 9연속)

**전략: Stack C — Single-Cycle 낮 충전 + 저녁 방전**

| HE | Mode | Energy MW | NonSpin MW | SOC 시작 | SOC 끝 | DA Price | 예상 수익 |
|----|------|-----------|-----------|---------|--------|----------|---------|
| 01-08 | HOLD/NS | 0 | 50 | 100.0 | 100.0 | $18.95-$28.69 | $558 합계 |
| **09** | **CHARGE** | **-97.6** | 0 | 100.0 | **190.0** | $17.04 | -$1,663 |
| 10-18 | HOLD/NS | 0 | 80 | 190.0 | 190.0 | $16.84-$25.61 | $426 합계 |
| **19** | **DISCHARGE** | **+100** | 0 | 190.0 | **81.5** | $31.17 | +$3,117 |
| **20** | **DISCHARGE** | **+56.7** | 0 | 81.5 | **20.0** | $31.10 | +$1,763 |
| 21-24 | HOLD/DEPL | 0 | 0 | 20.0 | 20.0 | — | $0 |

*HE09 충전: 97.6 MW grid draw (100 MW × 0.9220 eta 적용, SOC_MAX 190 MWh 캡).*
*HE20 방전: 56.7 MW (SOC 잔량 61.5 MWh × 0.9220 = 56.7 MW, SOC_MIN 제약).*
*HE21-24: SOC = 20 MWh — NonSpin 50 MW 제공 불가 (최소 25 MWh 요건 미충족).*

### 예상 Revenue Stack

| 구분 | 예상 금액 |
|---|---|
| DA Energy 충전 (HE09) | -$1,663 |
| DA Energy 방전 (HE19 $3,117 + HE20 $1,763) | +$4,880 |
| **Net DA Energy** | **+$3,217** |
| NonSpin DA (HE01-08 50 MW) | +$558 |
| NonSpin DA (HE10-18 80 MW) | +$426 |
| **Total NonSpin** | **+$984** |
| **GRAND TOTAL (Base)** | **+$4,201** |

**Revenue Range:**
- Low: $3,418 (DA HE19-20 $5 하락 시)
- Base: $4,201 (Smartbidder 예측값 기준)
- High: $5,376 (RT 낮 충전가 = $5/MWh — 서부 혼잡 부분 실현)
- Very High: $5,864 (RT 충전가 = $0 또는 음수 — 서부 혼잡 강하게 실현)

**vs Smartbidder benchmark (일요일 추정 ~$1,000-$1,500):** +$2,701~+$3,201 예상 delta (benchmark 파일 미수신, 추정치).

**DA 차익 스프레드:** 충전 HE09 $17.04 → 방전 HE19-20 평균 ~$31.14 = **$14.10/MWh** (추적 16일 최대).

**핵심 위험:**
- DA HE19-20 실제 정산 $3-5 하락 시 -$470~-$783
- WEST_TO_NORTH 미실현(40-60% 비결합 가능성) → 낮 RT 절감 없음 (업사이드 소멸, 손실 아님)
- HE13-15 예정외 RT 충전 반복 위험 (2026-06-05 패턴) — URGENT open item

---

## 5. D+1 DART Virtual 포지션 (2026-06-07)

> 출처: `reports/daily/dart-virtual/2026-06-07.md` — dart-virtual-trader | PRODUCTION 데이터
> 스프레드 규칙: spread = DA − RT. 양수 → DA expensive → Short DA / Long RT 신호
> 주의: DART virtual은 GKS 물리 디스패치와 완전 독립적인 금융 포지션

**일중 특성: Dual-regime — 낮 극단적 VRE 과잉(주요) + 저녁 완만한 경사(부차)**
- 이번 사이클 최초 HB_WEST 포지션 추가 (16사이클 중 처음)

### Active Position Table

| HE | 노드 | 방향 | MW | DA 참조 $/MWh | P(win) | E[스프레드] $/MWh | Tier | E[Gross $] |
|---:|---|---|---:|---:|---:|---:|---|---:|
| 09 | HB_WEST | Short DA / Long RT | 25 | 17.04 | 62% | +8.0 est | MED | +$86 |
| 10 | HB_WEST | Short DA / Long RT | 50 | 16.84 | 64% | +10.0 est | HIGH | +$230 |
| 11 | HB_WEST | Short DA / Long RT | 50 | 18.49 | 66% | +12.0 est | HIGH | +$294 |
| 12 | HB_WEST | Short DA / Long RT | 50 | 19.47 | 64% | +10.0 est | HIGH | +$230 |
| 13 | HB_WEST | Short DA / Long RT | 25 | 20.17 | 62% | +8.0 est | MED | +$86 |
| 14 | HB_WEST | Short DA / Long RT | 25 | 20.89 | 61% | +6.0 est | MED | +$62 |
| 19 | HB_HOUSTON | Short DA / Long RT | 50 | 31.17 | 64% | +6.90 | HIGH | +$159 |
| 20 | HB_HOUSTON | Short DA / Long RT | 50 | 31.10 | 66% | +4.15 | HIGH | +$102 |
| **합계** | | | **325 MW** | | | | | **+$1,249** |

**HB_WEST 스프레드 주의**: Smartbidder 노드별 예측 없음. E[스프레드]는 congestion-analyst MCC 추정치(-$7.0/MWh, 범위 -$1.5~-$20.0) 기반 계산 — 불확실도 높음.

| 요약 | 금액 |
|---|---|
| Gross EV | +$1,249 |
| 위험조정 EV (0.80 HB_WEST, 0.95 HB_HOUSTON) | **+$1,038** |
| Win:Loss ratio | ~2.0:1 |
| Worst-case (전 포지션 손실) | -$1,352 |

**HE11 앵커 포지션 (SCI=2.16):** 추적 16사이클 중 SCI 최대. GR_WEST 11,168 MW — 이전 2,000 MW 절대 기준의 5.6배. VRE 잉여 NL 대비 +21,240 MW. 예상 스프레드 +$12 (전 포지션 중 최고).

**저녁 핵심 시간 (HB_HOUSTON):**
- HE19: 당일 최대 저녁 스프레드 +$6.90 (Smartbidder 확인값), P=64%
- HE20: 당일 최고 P(DA>RT) = 66.0%, 스프레드 +$4.15 ($4 하한선 근접)

**SKIP 주요 시간:**
- HE21: 스프레드 +$3.40 < $4 하한, Non-Spin $4.18 < $8 스캐러시티 임계
- HE22: Non-Spin $8.26(당일 최고)이나 에너지 스프레드 +$0.35만 — AS/에너지 디커플링, SKIP 정당

---

## 6. 주요 주의사항 / Open Items

### Cross-Agent 일관성 체크 (Section 7)

| 항목 | market-analyst | congestion-analyst | bess-optimizer | dart-virtual-trader | 판단 |
|---|---|---|---|---|---|
| 낮 충전 창 HE09-11 | DA $16-19/MWh = 사이클 최저 | WEST_TO_NORTH HIGH (40-60%), SCI 2.16 | HE09 충전 채택 ($17.04) | HE10-12 SHORT DA HB_WEST HIGH | **일관 — 4에이전트 동일 방향** |
| 저녁 방전 창 HE19-20 | P(DA>RT) 64-66%, 스프레드 +$4.15~+$6.90 | HOUSTON_IMPORT MEDIUM (15-25%) | HE19-20 방전 | HE19-20 SHORT DA HB_HOUSTON HIGH | **일관** |
| HE22 Non-Spin $8.26 | AS 가치 창 최고이나 에너지 스프레드 작음 | Non-Spin 피크 1시간 지연(전일 HE21 → 오늘 HE22) | HE22 NonSpin 미제공(SOC=20 MWh 제약) | HE22 SKIP (에너지 스프레드 +$0.35만) | **일관 — SOC/스프레드 제약으로 양쪽 동일 결론** |
| 저녁 풍력 강세 | Enverus 24,302 MW @ HE21 | 저녁 신호 약화 원인으로 명시 | 방전 전략에 영향 없음 서술 | HOUSTON_IMPORT 하향 근거 | **일관** |

**모순 없음.** 4개 에이전트 전반에 걸쳐 방향 일관성 확인.

### Self-Review에서 올라온 액션 아이템

| 우선순위 | 에이전트 | 항목 | 내용 |
|---|---|---|---|
| URGENT | bess-optimizer | 예정외 RT 디스패치 패턴 | 2026-06-05 HE13-15 RT 충전 원인 불명 — ERCOT 자동 디스패치? Smartbidder RT 레이어 오버라이드? owner(jms2527) → Tenaska 확인 필요 |
| URGENT | congestion-analyst | W3 디스크 블로커 16연속 | bus_lmp 및 hub-pair LMP 데이터 미시작 — 상용 영향 실증됨 ($556 HE13 손실 추정). jms2527 에스컬레이션 필요 |
| HIGH | dart-virtual-trader | DART virtual revenue $0 | Tenaska 정산에서 DART virtual revenue 15연속 $0 기록 — 실제 포지션 미제출 여부 확인 필요 |
| HIGH | market-analyst | AG2 데이터 파싱 미실행 | 3연속 AG2 WSI Trader 데이터 미파싱. 시스템 요구사항 항목. jms2527 에스컬레이션 또는 파이프라인 구축 |
| MEDIUM | market-analyst | DA peak 표기 일관성 | Headline vs Price View 불일치 방지 — Smartbidder 테이블 값과 Enverus 조정 값을 단일 명시값으로 통일하는 템플릿 규칙 추가 |
| MEDIUM | congestion-analyst | P(DA>RT) 해석 수정 | 2026-06-05 실현 데이터: RT > DA at GKS HE20-21 → P(DA>RT)는 허브 수준 방향성만. GKS 노드 물리 디스패치 방향 신호로 사용 금지 |
| MEDIUM | congestion-analyst | W2.5 DuckDB 쿼리 | constraint_binding_history.parquet 상위 20개 binding 빈도 쿼리 — 5사이클 미실행 |
| LOW | bess-optimizer | 2026-06-06 실제 정산 | ~2026-06-08 Tenaska 수신 시 HE20-21 RTSPP vs DA 비교 및 RT 충전 이상 반복 여부 확인 |

---

## 7. Self-Feedback Summary (Front/Middle 에이전트 — 2026-06-05 기준)

### market-analyst (learnings/2026-06-05.md)
- 2026-06-06 Tenaska 정산 T+2 lag로 미수신 → 정량 MAE 산출 불가, 정성 검토만.
- 핵심 process 결함: DA peak 표기 이중화(Headline vs Price View), HE16-18 조기 RT 스파이크 Risks 섹션 누락, AG2 3연속 미파싱.
- 구조적 예측 로직은 정상 작동 (Enverus 편향 확인 4연속, Non-Spin HIGH 패턴 유지, ECRS MEDIUM 적용 정확).

### congestion-analyst (learnings/2026-06-05.md)
- 2026-06-05 Tenaska 정산으로 HE13 RTSPP $43.54 확인 — Stage 0 프레임워크 커버리지 공백(Houston-side 낮 제약 미감지).
- P(DA>RT) 방향성 2/2 실패 at GKS node (허브 수준 신호임 재확인) → GKS 물리 디스패치 방향에 사용 중단 결정.
- HOUSTON_IMPORT MEDIUM-HIGH 콜(2026-06-04 발행) 간접 확인 (Non-Spin +$1,578, ECRS HE21-24 청산).
- W3 디스크 블로커 16연속 — 구체적 상업적 비용 실증됨.

### bess-optimizer (learnings/2026-06-07.md)
- 2026-06-05 스택 권고 대비 -$5,974 미스. 핵심 원인: 예정외 RT 충전 HE13-15(-$4,520) + RT>DA 꼬리 실현 HE20-21.
- 2026-06-07 개선 사항 반영: 충전 HE09(낮 최저가, $17.04), NonSpin 80 MW 증가, SOC_MIN 명시 계산, HE22 NonSpin 희생 트레이드오프 수치화(-$1,024 net).
- 미결 사안: Tenaska/오너 확인 필요 (RT 디스패치 메커니즘, DA 매도 자동화 레이어).

### dart-virtual-trader (history/2026-06-07.md)
- 이번 사이클 처음으로 HB_WEST 포지션 추천 — SCI>1.0 신규 레짐. 스프레드 추정치는 Stage 0 MCC 기반(Smartbidder 미확인) → 0.80 신뢰도 할인 적용.
- 정산 검증 15연속 미완료 (Tenaska DART virtual revenue $0 지속). 2026-06-09 수신 후 HB_WEST MCC 추정 보정 예정.
- HE22 SKIP 결정 근거(AS/에너지 디커플링) 문서화 — 향후 유사 패턴 대응 기준 수립.

---

*Daily Report | reporter | 2026-06-06 07:30 CT | D+1 Flow Date: 2026-06-07*
*저장: reports/daily/2026-06-07.md + reports/daily/2026-06-07.html*
*사본: memory/reporter/history/2026-06-07.md*
