# ERCOT 전력 트레이딩 Daily Report — D+1 2026-06-08 (Monday)

> 작성: 2026-06-07 07:30 CT (Houston) | For the day starting 2026-06-08 00:00 CT
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> 데이터 상태: REAL (Tenaska PTP + Yes Energy + Smartbidder + Enverus). CRR section: N/A (옥션 사이클 아님)

---

## 1. Yesterday Lookback — 2026-06-06 (Saturday)

**데이터 출처**: Tenaska PTP Battery-Settlement-Details (REAL, fetched 2026-06-07T12:07:31Z) + Smartbidder benchmark (REAL estimate, not invoiced)

### P&L Summary

| Product | GKS Actual | Smartbidder Benchmark | Delta ($) |
|---|---:|---:|---:|
| DA Energy | -$1,153 | n/a | n/a |
| RT Energy | +$4,113 | +$167 | +$3,946 |
| RRS | +$648 | $0 | +$648 |
| ECRS | $0 | +$4,019 | -$4,019 |
| NonSpin | +$2,107 | -$9,707 | +$11,814 |
| DART Virtual (DA-RT) | -$5,266 | n/a | n/a |
| **Total** | **+$5,715** | **-$5,521** | **+$11,237 (+203.5%)** |

- **GKS Total Revenue**: +$5,715 vs Smartbidder benchmark -$5,521 (delta **+$11,237 / +203.5%**)
- **가장 손실 컸던 부분**: DART Virtual -$5,266 (HE18-22 SHORT DA 포지션 전패 — RT가 DA 대비 평균 ~$23/MWh 상회)
- **가장 outperform 한 부분**: NonSpin +$11,814 초과 (Smartbidder는 RT NonSpin 결제 -$13,724 손실, GKS는 DA NonSpin으로 이 손실 회피)
- **충방전**: Injection 99.45 MWh, Consumption 136.79 MWh (순 소비 -37.34 MWh, ~0.68 사이클)
- **주요 손실 시간대**: HE12 (-$1,181), HE13 (-$1,301) — 태양광 과잉공급으로 RT 가격 급락 (GKS net consumer 포지션에서 역방향 부담)
- **주요 수익 시간대**: HE23 (+$2,719), HE22 (+$1,782) — RT 가격이 DA 대비 크게 상회하여 RT 방전에서 대규모 수익

### 전일 배터리 상태

- NonSpin 클리어: 19/24h (HE01-19), 90 MW 각 시간
- RRS 클리어: 5/24h (HE20-24), 90 MW 각 시간
- DA 활동: HE17 50 MW 매수 1건 (-$1,153), DA 매도 없음

---

## 2. D+1 Market View — 2026-06-08 (Monday)

출처: market-analyst (REAL, Yes Energy + Smartbidder + Enverus + AG2 WSI, fetched 2026-06-07T12:08Z)

- **초여름 부하 복귀 (월요일)**: DFW 낮 최고 91-92°F. 24h 평균 부하 64,765 MW (Yes Energy bidclose), 피크 HE17 77,446 MW. 월요일 산업·상업 수요 복귀로 금/토/일 대비 부하 증가. 야간도 77-79°F로 높아 냉방 부하 24시간 지속.
- **태양광 주도 낮 가격 압박**: 태양광 HE10-14에 18-27 GW 공급, net load를 18,359-18,404 MW 수준으로 눌러 DA $14-16/MWh 형성. HE09 DA $14.4 (당일 최저). DA-RT spread HE10-13에 소폭 negative (RT > DA, DA cheap 구간).
- **강한 저녁 ramp (HE19-HE21, 최대 관심 구간)**: Net load HE17 27,261 MW → HE21 46,583 MW (+19,322 MW, 4시간). 태양광 HE19 19,287 MW → HE21 774 MW로 급감 (solar cliff). DA HE20 $34.9 (일중 최고), HE19 $31.2.
- **AS 전망**: Non-Spin HE21 $8.7/MWh (저녁 피크), RRS HE22 $1.4, ECRS HE22 $1.9. 저녁 ramp 구간 NonSpin 수요 급증 예상.
- **P(DA>RT) 패턴**: HE20-22 P(DA>RT) = 0.66-0.68 (저녁 DA 고가 확률 우세). HE09-17 낮 시간 P(DA>RT) 0.61-0.64. 야간 HE01-06 P(DA<RT) 0.62-0.65 (야간은 DA cheap 구간).
- **풍력 소스 간 갭 주의**: Yes Energy wind 24h 평균 22,595 MW vs Enverus/AG2 21,170-21,697 MW (600-1,400 MW 하방). 외부 두 소스가 일관되게 낮아, 실제 풍력 하방 시 저녁 가격 상방 리스크. Enverus load FC는 Yes Energy 대비 +900 MW 상방 — 양쪽 모두 저녁 순부하 상방 risk 요인.

---

## 3. D+1 Congestion / Constraint Outlook — 2026-06-08

출처: congestion-analyst (Stage 0 — heuristic, Yes Energy REAL, fetched 2026-06-07T12:08Z)
**Stage 0 주의**: ML 모델 미구축, PTDF 미적용, 모든 확률 추정은 heuristic. Enverus solar 미파싱으로 SCI 보수적 하한 추정.

### Top Binding Constraints

| Constraint | 시간대 | P(binding) | E[shadow price] | P50/P90/P99 | 우선순위 |
|---|---|---|---|---|---|
| HOUSTON_IMPORT_345 / SOUTH_TO_HOUSTON | HE17-22 | **30-50% (HIGH)** | $20-$60/MWh | $25/$75/$150+ | PRIMARY (저녁) |
| WEST_TO_NORTH_345 | HE09-17 | **35-55% (HIGH)** | $15-$55/MWh | $20/$60/$120+ | PRIMARY (낮) |
| OVERNIGHT_WEST_345 | HE22-24 | 15-25% (MEDIUM) | $8-$25/MWh | $10/$30/$60 | SECONDARY |
| PANHANDLE_EXPORT_345 | HE07-09 | 6-10% (LOW) | $5-$12/MWh | $4/$15/$30 | MONITORING |

### GKS 노드 MCC View

| 구간 | 시간대 | E[MCC] | 범위 (P10/P90) | 비고 |
|---|---|---:|---|---|
| GKS (저녁, 방전) | HE17-22 | **+$5~+$8/MWh** | 0 / +$20 | HOUSTON_IMPORT HIGH; conditional E[MCC\|binding] +$12~+$30 |
| GKS (낮, 충전) | HE09-17 | **-$5~-$10/MWh** | -$1 / -$25 | WEST_TO_NORTH HIGH; RT 충전 비용 잠재적 $4-9/MWh |
| HB_WEST | HE09-17 | -$8.0/MWh | -$2 / -$22 | SCI YE-adj 2.59 peak; GR_WEST trough 12,016 MW |
| HB_HOUSTON | HE17-22 | +$5.0/MWh | +$1.5 / +$18 | 극단적 NL ramp +18,367 MW; 사이클 최고 추정 |

**핵심 리스크**: 낮-저녁 이중 congestion signal — HE09-17 WEST surplus(HIGH) + HE17-22 HOUSTON 저녁 ramp(HIGH) 동시 발생은 현재 6월 추적 사이클에서 가장 강한 dual-window 신호. 단, Enverus solar STPF 미파싱으로 SCI 과소추정 가능. Smartbidder Non-Spin DA/P(DA>RT) 데이터 미수집으로 AS scarcity leading indicator 미반영.

---

## 4. D+1 GKS BESS 입찰 제안 — 2026-06-08

출처: bess-optimizer (REAL market-analyst + Stage 0 congestion-analyst)
**Strategy C**: Midday Solar-Trough Charge (HE09-10) + AS Bridge + 2-Hour Concentrated DA Discharge (HE19-20)
**시작 SOC**: 100 MWh (표준 사이클 기본값, Tenaska 확인 대기)
**AS Playbook**: 미수신 (10회 연속 누락), 자체 판단 적용

### 충방전 스케줄

| HE | Mode | Energy MW | RRS MW | ECRS MW | NonSpin MW | RegDown MW | DA Price ($/MWh) |
|---:|---|---:|---:|---:|---:|---:|---:|
| 01-08 | Hold | 0 | 20 | 0 | 50 | 0 | ~19.4-21.0 |
| 09 | **Charge** | -100 | 0 | 0 | 0 | 0 | 14.4 |
| 10 | Charge-Top | -9 | 0 | 0 | 0 | 30 | 15.0 |
| 11-18 | Hold-Full | 0 | 0 | 20 | 80 | 0 | ~14.9-24.0 |
| 19 | **Discharge** | +100 | 0 | 0 | 0 | 0 | 31.2 |
| 20 | **Discharge** | +66 | 0 | 0 | 0 | 0 | 34.9 |
| 21-24 | Hold-Depleted | 0 | 0 | 0 | 0 | 0 | ~20.5-30.9 |

SOC Trajectory: Start 100 MWh → HE09 충전 → HE10 만충 200 MWh → HE11-18 Hold → HE19 방전 후 91.5 MWh → HE20 방전 후 20 MWh (SOC_MIN)

### AS 배분

| Product | Venue | 시간대 | MW | 근거 |
|---|---|---|---:|---|
| NonSpin | DA | HE01-08 | 50 | 사전 충전 Hold. SOC=100 MWh, 30분 배송 가능 |
| RRS | DA | HE01-08 | 20 | 역사적으로 4.7x 과소추정 확인; 소규모 incremental |
| RegDown | DA | HE10 | 30 | 충전 중 RegDown: 충전 속도 증가 방향, DA $1.5/MWh |
| NonSpin | DA | HE11-18 | 80 | Full SOC=200 MWh; 100 MW 방전 헤드룸에서 80 MW 제공 |
| ECRS | DA | HE11-18 | 20 | NonSpin 보완; avg $0.5/MWh, SOC 충분 |
| NonSpin/RRS | -- | HE21-24 | 0 | SOC=20 MWh — 30분 배송 불가 (100 MW × 0.5h = 50 MWh 필요, 가용 0 MWh). 제출 불가 |

HE21 NonSpin $8.7 불포함 결정: NonSpin 확보를 위해 HE20 방전 포기 시 순손실 -$1,405 (HE20 에너지 수익 -$1,840 + HE21 NonSpin +$435).

### 수익 시나리오

| 시나리오 | DA Energy | AS | RT Optionality | 합계 |
|---|---:|---:|---:|---:|
| Base (DA only, no MCC) | $2,805 | $1,149 | $0 | **$3,954** |
| Expected (MCC weighted) | $2,805 | $1,149 | +$750 | **$4,704** |
| High (HOUSTON_IMPORT binding) | $2,805 | $1,149 | +$3,000 | **$6,954** |
| Very High (Monday load 79GW+, RT spike) | $2,805 | $1,149 | +$6,500 | **$10,454** |
| Low (wind upside, DA-RT 압축) | $2,805 | $1,149 | -$500 | **$3,454** |

**Primary estimate**: $3,954 base / **$4,704 expected** (MCC 확률 가중)
vs 7일 이동평균 $4,200: 유사 수준 (당일 DA peak $34.9 HE20이 선행 피크 대비 낮아 base 소폭 하향)

**Stack B (조건부)**: DAM 결과에서 HE21 >= $38 AND HE20 >= $38 AND HE19 <= $32 시 Stack B 전환 검토 (+$767 incremental 예상). DAM 결과 10:15 CT 확인 요망.

---

## 5. D+1 DART Virtual Position — 2026-06-08

출처: dart-virtual-trader (Smartbidder DA run 06:56 CT PRESENT, Stage 0 congestion)
**방향**: SHORT DA 편향 (12 active hours: 8 SHORT DA, 12 SKIP)
**총 notional**: 475 MW (시간별 합산, 동시 최대 노출 150 MW)

### Active Position Table

| HE | 노드 | 방향 | MW | DA Bid $/MWh | P(win) | E[Spread] $/MWh | E[P&L] $ | Tier |
|---:|---|---|---:|---:|---:|---:|---:|---|
| 09 | HB_WEST | SHORT DA | 25 | 17.00 | 62% | +8.5 | +$213 | MED |
| 10 | HB_WEST | SHORT DA | 50 | 16.50 | 64% | +10.5 | +$525 | HIGH |
| 11 | HB_WEST | SHORT DA | 50 | 15.00 | 66% | +12.5 | +$625 | HIGH |
| 12 | HB_WEST | SHORT DA | 50 | 15.80 | 64% | +11.0 | +$550 | HIGH |
| 13 | HB_WEST | SHORT DA | 25 | 17.50 | 62% | +9.0 | +$225 | MED |
| 14 | HB_WEST | SHORT DA | 25 | 19.00 | 61% | +7.0 | +$175 | MED |
| 15 | HB_WEST | SHORT DA | 25 | 20.10 | 60% | +5.5 | +$138 | MED |
| 17 | HB_HOUSTON | SHORT DA | 25 | 28.00 | 61% | +4.5 | +$113 | MED |
| 18 | HB_HOUSTON | SHORT DA | 25 | 30.50 | 62% | +5.5 | +$138 | MED |
| 19 | HB_HOUSTON | SHORT DA | 50 | 31.20 | 64% | +9.6 | +$480 | HIGH |
| 20 | HB_HOUSTON | SHORT DA | 50 | 34.90 | 67% | +9.0 | +$450 | HIGH |
| 21 | HB_HOUSTON | SHORT DA | 50 | 30.90 | 66% | +6.5 | +$325 | HIGH |
| 22 | HB_HOUSTON | SHORT DA | 25 | 27.00 | 61% | +4.5 | +$113 | MED |
| **TOTAL** | | | **475 MW** | | | | **+$3,070 gross** | |

**EV 요약**: Gross P&L +$3,070 / Risk-adjusted EV +$2,003 (HB_WEST 0.80 confidence, HB_HOUSTON 0.95 confidence, Stage 0 overlay 0.80)

**시나리오**: Bullish +$4,500-5,500 / Central +$3,070 / Bearish +$900-1,400 / Adverse -$800~-1,200

**DART 운영 확인 사항**: 2026-06-06 Tenaska 결제에서 dart_virtual_revenue = -$5,266 확인 → 포지션 실제 제출·결제 중. 모든 future 포지션 의도대로 DAM 제출 여부 재확인 요망.

---

## 6. Self-Review 핵심 Learning — 2026-06-06 실적 기반

### market-analyst

- **중요 오판**: HE19-21 P(DA>RT) = 63-67% 예측했으나 실제 RT가 DA 대비 크게 상회 (HE22-23 RT +$2,534/+$1,571). Smartbidder P(DA>RT) 신호가 주말 저녁(HE17-23)에 DA 편향 오류 발생 — 2026-06-05와 동일 패턴 (2회 연속). 신규 규칙: 주말 HE17-23에서는 Smartbidder P(DA>RT)를 참고용으로만 사용, 인접일 RT 실적으로 교차 검증 필수.
- **신규 리스크 식별**: HE12-13 RT 가격 급락 (-$1,181/-$1,301) 미예측. 태양광 20 GW 이상인 날 HE11-14 RT crash risk를 별도 flagging 항목으로 추가.

### congestion-analyst

- **HOUSTON_IMPORT HE19-22 (MEDIUM-HIGH) 방향 확인**: HE20-24 RT Energy 대규모 수익 (+$1,082~+$2,534/h) 및 NonSpin→RRS 전환 관찰 — 저녁 혼잡 발생 간접 확인. Non-Spin DA > $10/MWh 신호가 저녁 scarcity의 확실한 leading indicator임을 3사이클 연속 확인, 확정 규칙 격상.
- **GKS 노드 낮 시간 MCC 오류 (2회 연속 MISS)**: WEST_TO_NORTH 예측이 West path level에서는 맞을 수 있으나, GKS 노드는 Houston side에 위치해 midday에 오히려 RT 가격 상승 경험 (HE11-14 GKS RT losses -$3,148). 미모델링 중인 Houston-side 로컬 constraint 존재 시사 — Stage 0 구조적 한계.

### bess-optimizer

- **RRS 누락 발견**: HE20-24 RRS 90 MW 클리어 ($648) — 권고안에서 RRS 미포함. 향후 방전 후 Hold 시간 RRS 제안 추가.
- **NonSpin 90 MW (실제) vs 50 MW (권고) 괴리**: Tenaska가 실제로는 90 MW NonSpin 제출 (GKS HSL) — 이번 권고에서 80-90 MW로 상향 반영.
- **DA 에너지 매도 vs RT 실행 불일치 지속**: DA sell 권고 +$5,777 vs 실제 DA energy -$1,153. RT에서 회수했으나 venue 미확인 이슈 미해결 (plans/2026-22-da-rt-venue-follow-up.md).

### dart-virtual-trader

- **첫 confirmed settlement 결과: -$5,266 (0/5 포지션 전패)**: RT가 DA 대비 평균 ~$23/MWh 상회 (SHORT DA 방향 완전 역전). 14사이클 proxy 83-88% 승률은 미검증 상태였음 — 실제 첫 결제에서 완패.
- **운영 확인 완료**: dart_virtual_revenue = -$5,266 Tenaska 결제 확인 → 포지션 실제 제출·실행 중.
- **신규 규칙 적용**: Non-Spin > $10/MWh 극단 ramp day에서 SHORT DA 일방향 가정 금지 — dual-direction scenario 검토 필수. 토요일 notional 50% 축소 규칙 적용.

---

## 7. Watch Items (Cross-Agent)

### 일관성 점검

| 비교 항목 | 에이전트 A 뷰 | 에이전트 B 뷰 | 평가 |
|---|---|---|---|
| 저녁 피크 시간 | market-analyst: HE19-20 최고 DA ($31-35) | bess-optimizer: HE19 100 MW + HE20 66 MW 방전 | 일관 |
| 저녁 피크 시간 | market-analyst: HE20 peak ($34.9) | dart-virtual-trader: HE20 SHORT DA HB_HOUSTON 50 MW | 일관 |
| 낮 충전 | market-analyst: HE9-11 DA $14-15 (최저) | bess-optimizer: HE09 -100 MW 충전 | 일관 |
| WEST SHORT | congestion-analyst: WEST_TO_NORTH HIGH 35-55% | dart-virtual-trader: HB_WEST SHORT DA HE09-15 | 일관 |
| HOUSTON 저녁 | congestion-analyst: HOUSTON_IMPORT HIGH 30-50% | dart-virtual-trader: HB_HOUSTON SHORT DA HE17-22 | 일관 |
| HE21 NonSpin $8.7 | market-analyst: AS 피크 (저녁 scarcity) | bess-optimizer: HE21 NonSpin 제출 불가 (SOC 부족, 의도적 포기) | 일관 — bess-optimizer가 에너지 우선 명시, AS scarcity 신호는 HE19-20 방전 가치 확인에 활용 |

### 모순 없음. 주의 항목

1. **DART virtual HE19-21 포지션과 BESS 물리 방전 중복 리스크**: bess-optimizer가 HE19 100 MW, HE20 66 MW DA 방전 권고. dart-virtual-trader가 동일 시간 HB_HOUSTON SHORT DA 50 MW 권고. GKS 물리 배터리 방전 = DA sell position, DART virtual SHORT DA = 별도 INC 포지션 — 동일 방향이나 별개 메커니즘. 단, 실제 DA-RT 역전 시(2026-06-06 패턴 재발) 물리 배터리는 RT 수익 증가, DART virtual은 손실 — 자연 헤지 구조. 결합 포지션 리스크 관리 확인 요망.
2. **Tenaska DA-RT venue 미확인**: bess-optimizer 수익 추정에서 DA 에너지 매도 vs RT 실행 여부 미확인 상태 지속 (2회 이상). 이번 권고 핵심 전제에 영향 — 즉각 확인 필요.
3. **DART virtual 제출 확인**: 포지션이 실제 DAM 제출되는지 재확인 (2026-06-06에서 확인됐으나 매일 확인 습관화 권고).
4. **Stage 0 Congestion 신뢰도 제한**: 이번 cycle Enverus solar, AG2, Smartbidder 데이터 미파싱 — 혼잡 확률 추정에 구조적 하방 편향 존재. 09:30 CT 전 Enverus 데이터 수동 확인 고려.

---

## 8. Self-Feedback Summary (Front/Middle 에이전트 — 2026-06-06 학습)

| 에이전트 | 핵심 학습 (1-2줄) |
|---|---|
| market-analyst | 주말 저녁 HE17-23에서 Smartbidder P(DA>RT) 신뢰 불가 (2회 연속 역전). 고태양광일 HE11-14 midday RT crash risk를 별도 섹션으로 추가. |
| congestion-analyst | HOUSTON_IMPORT 저녁 신호 3사이클 연속 확인 (높은 신뢰). GKS 노드 낮 시간 MCC 부호 오류 2사이클 연속 — Houston-side 로컬 constraint 미모델링이 구조적 blind spot. |
| bess-optimizer | NonSpin 90 MW 제출 (실제 Tenaska 행동) 반영 — 50 MW 가정 폐기. RRS 방전 후 Hold 구간에 추가. DA sell vs RT 실행 venue 미확인 이슈 최우선 해결 요망. |
| dart-virtual-trader | 첫 confirmed settlement -$5,266 (0/5 전패). 14사이클 proxy 승률은 미검증. Non-Spin > $10 극단 ramp day dual-direction 체크 신설. 주말 notional 50% 축소 규칙 적용. |

---

## 9. 운영 주의 사항 (Open Issues)

| 항목 | 내용 | 우선순위 |
|---|---|---|
| Tenaska DA-RT venue 미확인 | bess-optimizer 권고가 DA 에너지 매도를 전제하나 실제 GKS가 RT 정산인지 DA 정산인지 미확인. 수익 범위에 직접 영향 | CRITICAL |
| DART virtual 제출 확인 | 2026-06-06에서 실제 제출 확인됐으나 매일 확인 습관화 권고. 미제출 시 포지션 Advisory 상태 | HIGH |
| Congestion Stage 0 데이터 갭 | W3 disk 60GB+ 차단으로 bus-level LMP 17사이클 연속 미시작. Enverus solar 이번 사이클 미파싱 — SCI 과소추정 가능 | HIGH |
| AS Playbook 미수신 | recommend_as_position.py 10사이클 연속 미실행 — bess-optimizer 자체 판단 의존 중 | MEDIUM |
| Stack B 전환 조건 확인 | DAM 결과 10:15 CT 확인 필요: HE21 >= $38 AND HE20 >= $38 AND HE19 <= $32 → Stack B 활성화 | TODAY (10:15 CT) |
| DART 포지션 DAM 제출 마감 | DAM bid cutoff 10:00 CT — DART 포지션 제출 완료 확인 | TODAY (10:00 CT) |

---

*Reporter | 생성: 2026-06-07 07:30 CT | 입력: pnl-manager (2026-06-06), market-analyst (2026-06-08), congestion-analyst (2026-06-08), bess-optimizer (2026-06-08), dart-virtual-trader (2026-06-08), learnings (2026-06-06 × 4개 에이전트)*
*저장: reports/daily/2026-06-08.md | HTML: reports/daily/2026-06-08.html*
*사본: memory/reporter/history/2026-06-08.md*
